time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8084503412246704,0.263787031173706,0.2384834438562393,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8221214413642883,0.2782508134841919,0.2646426558494568,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8920078277587891,0.3572827279567718,0.2510423362255096,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.773012101650238,0.231134295463562,0.2202444523572921,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7131856083869934,0.1789063066244125,0.8120111227035522,284.8531799316406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,299.37322998046875,284.862060546875,1.0,0.4191714227199554,1.0,1.0,0.0,1.0,-2.144338369369507,2.1443347930908203,3.7017027807451086e-06,1.6563962697982788,0.8459479212760925,0.8459479212760925,0.0,91.32553100585938,99.0,46030.22265625,0.0,896.226806640625,1.0,280.65673828125,283.6778259277344,295.3797302246094,298.4082336425781,293.1499938964844,293.1499938964844,280.95001220703125,41854.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659754991531372,1.0,0.0,0.0,3.632554292678833,3.632579326629639,8.80476022757648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.41845703125,0.0,1557.4405517578125,1895.4371337890625,0.0,3085.056884765625,0.9063116312026978,1.0,0.0,3.0,1.0,0.0
18175680,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8084503412246704,0.263787031173706,0.2384834438562393,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8221214413642883,0.2782508134841919,0.2646426558494568,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8920078277587891,0.3572827279567718,0.2510423362255096,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.773012101650238,0.231134295463562,0.2202444523572921,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7131856083869934,0.1789063066244125,0.8120111227035522,284.8531799316406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,299.37322998046875,284.862060546875,1.0,0.4191714227199554,1.0,1.0,0.0,1.0,-2.144338369369507,2.1443347930908203,3.7017027807451086e-06,1.6563962697982788,0.8459479212760925,0.8459479212760925,0.0,91.32553100585938,99.0,46030.22265625,0.0,896.226806640625,1.0,280.65673828125,283.6778259277344,295.3797302246094,298.4082336425781,293.1499938964844,293.1499938964844,280.95001220703125,41854.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659754991531372,1.0,0.0,0.0,3.632554292678833,3.632579326629639,8.80476022757648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.41845703125,0.0,1557.4405517578125,1895.4371337890625,0.0,3085.056884765625,0.9063116312026978,1.0,0.0,3.0,1.0,0.0
18175740,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.813285231590271,0.267943412065506,0.2417780309915542,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.826798141002655,0.2824841439723968,0.268302172422409,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8944185972213745,0.3592105209827423,0.2518881261348724,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.778285801410675,0.2350904643535614,0.2236977070569992,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175391316413879,0.1817539930343628,0.8236157298088074,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,299.38140869140625,285.0409240722656,1.0,0.4225222468376159,1.0,1.0,0.0,1.0,-2.171785593032837,2.171781778335572,3.796345026785275e-06,1.677648901939392,0.9952027201652528,0.9952027201652528,0.0,91.5532455444336,87.0,45848.67578125,0.0,923.2615966796876,1.0,280.94317626953125,283.8477478027344,295.2821655273437,298.21405029296875,293.1499938964844,293.1499938964844,280.6499938964844,32619.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561760187149048,1.0,0.0,0.0,3.774711847305298,3.774736642837525,9.507381264484138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.83837890625,0.0,1650.2344970703125,1895.4371337890625,0.0,2993.14697265625,0.9309344291687012,1.0,0.0,3.0,1.0,0.0
18175800,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.813285231590271,0.267943412065506,0.2417780309915542,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.826798141002655,0.2824841439723968,0.268302172422409,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8944185972213745,0.3592105209827423,0.2518881261348724,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.778285801410675,0.2350904643535614,0.2236977070569992,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175391316413879,0.1817539930343628,0.8236157298088074,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,299.38140869140625,285.0409240722656,1.0,0.4225222468376159,1.0,1.0,0.0,1.0,-2.171785593032837,2.171781778335572,3.796345026785275e-06,1.677648901939392,0.9952027201652528,0.9952027201652528,0.0,91.5532455444336,87.0,45848.67578125,0.0,923.2615966796876,1.0,280.94317626953125,283.8477478027344,295.2821655273437,298.21405029296875,293.1499938964844,293.1499938964844,280.6499938964844,32619.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561760187149048,1.0,0.0,0.0,3.774711847305298,3.774736642837525,9.507381264484138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.83837890625,0.0,1650.2344970703125,1895.4371337890625,0.0,2993.14697265625,0.9309344291687012,1.0,0.0,3.0,1.0,0.0
18175860,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8283402323722839,0.2715565860271454,0.2450545281171798,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8420531749725342,0.286411702632904,0.2719647884368896,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9101423621177672,0.3609808981418609,0.2531075775623321,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7944824695587158,0.2387993335723877,0.227131500840187,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7308834195137024,0.1844908446073532,0.8353704810142517,284.8934936523437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,299.38507080078125,284.8983764648437,1.0,0.4223284721374511,1.0,1.0,0.0,1.0,-2.1998324394226074,2.1998283863067627,3.894607743859524e-06,1.6995011568069458,0.8853261470794678,0.8853261470794678,0.0,87.18077850341797,75.0,46944.4296875,0.0,934.2291259765624,1.0,280.65631103515625,283.68243408203125,295.33349609375,298.39471435546875,293.1499938964844,293.1499938964844,280.95001220703125,38465.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690854907035828,1.0,0.0,0.0,3.703037977218628,3.703062772750856,9.149757715931628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.27392578125,0.0,1611.6968994140625,1895.4371337890625,0.0,3114.231689453125,0.9188100695610046,1.0,0.0,3.0,1.0,0.0
18175920,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8283402323722839,0.2715565860271454,0.2450545281171798,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8420531749725342,0.286411702632904,0.2719647884368896,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9101423621177672,0.3609808981418609,0.2531075775623321,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7944824695587158,0.2387993335723877,0.227131500840187,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7308834195137024,0.1844908446073532,0.8353704810142517,284.8934936523437,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,299.38507080078125,284.8983764648437,1.0,0.4223284721374511,1.0,1.0,0.0,1.0,-2.1998324394226074,2.1998283863067627,3.894607743859524e-06,1.6995011568069458,0.8853261470794678,0.8853261470794678,0.0,87.18077850341797,75.0,46944.4296875,0.0,934.2291259765624,1.0,280.65631103515625,283.68243408203125,295.33349609375,298.39471435546875,293.1499938964844,293.1499938964844,280.95001220703125,38465.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690854907035828,1.0,0.0,0.0,3.703037977218628,3.703062772750856,9.149757715931628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.27392578125,0.0,1611.6968994140625,1895.4371337890625,0.0,3114.231689453125,0.9188100695610046,1.0,0.0,3.0,1.0,0.0
18175980,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8538429737091064,0.2761040031909942,0.2484889775514602,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8687152862548828,0.291021317243576,0.2757205367088318,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9413986802101136,0.3638300597667694,0.2545709908008575,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8205280900001526,0.2430818676948547,0.2306209206581115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7533086538314819,0.1877164095640182,0.8473631143569946,285.076416015625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,299.3960876464844,285.07720947265625,1.0,0.4199008345603943,1.0,1.0,0.0,1.0,-2.2288167476654053,2.2288126945495605,3.9973019738681614e-06,1.7219284772872925,1.0,1.0,0.0,79.6962890625,63.0,46696.34375,0.0,934.4920654296876,1.0,280.94342041015625,283.8557434082031,295.2620849609375,298.241943359375,293.1499938964844,293.1499938964844,280.6499938964844,33056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617432713508606,1.0,0.0,0.0,3.831188440322876,3.8312137126922607,9.794003972274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.904296875,0.0,1721.12939453125,1895.4371337890625,0.0,3045.35546875,0.9437351822853088,1.0,0.0,3.0,1.0,0.0
18176040,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8538429737091064,0.2761040031909942,0.2484889775514602,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8687152862548828,0.291021317243576,0.2757205367088318,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9413986802101136,0.3638300597667694,0.2545709908008575,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8205280900001526,0.2430818676948547,0.2306209206581115,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7533086538314819,0.1877164095640182,0.8473631143569946,285.076416015625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,299.3960876464844,285.07720947265625,1.0,0.4199008345603943,1.0,1.0,0.0,1.0,-2.2288167476654053,2.2288126945495605,3.9973019738681614e-06,1.7219284772872925,1.0,1.0,0.0,79.6962890625,63.0,46696.34375,0.0,934.4920654296876,1.0,280.94342041015625,283.8557434082031,295.2620849609375,298.241943359375,293.1499938964844,293.1499938964844,280.6499938964844,33056.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617432713508606,1.0,0.0,0.0,3.831188440322876,3.8312137126922607,9.794003972274368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.904296875,0.0,1721.12939453125,1895.4371337890625,0.0,3045.35546875,0.9437351822853088,1.0,0.0,3.0,1.0,0.0
18176100,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8723343014717102,0.2782163918018341,0.2503670156002044,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8879280090332031,0.2932594418525696,0.2777475714683532,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.962399423122406,0.3651191294193268,0.255452960729599,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8373719453811646,0.2451768070459365,0.2324941158294677,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7696024775505066,0.1893235594034195,0.8539388179779053,284.9400634765625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,299.4002685546875,284.92694091796875,1.0,0.4182323813438415,1.0,1.0,0.0,1.0,-2.244717597961426,2.244713544845581,4.0543573049944825e-06,1.7342971563339231,0.9615611433982848,0.9615611433982848,0.0,75.11731719970703,63.0,47957.12890625,0.0,932.7835083007812,1.0,280.69305419921875,283.6791687011719,295.3261108398437,298.4777526855469,293.1499938964844,293.1499938964844,280.6499938964844,34339.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707841634750366,1.0,0.0,0.0,3.860024690628052,3.860050678253174,9.94199353954173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4111328125,0.0,1766.4891357421875,1895.4371337890625,0.0,3130.166259765625,0.9505489468574524,1.0,0.0,3.0,1.0,0.0
18176160,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8935220241546631,0.2800027430057525,0.2518756091594696,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9100508689880372,0.2952617704868316,0.2795123159885406,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9829636812210084,0.3660831451416015,0.2560519278049469,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.856745183467865,0.2470695972442627,0.2341475784778595,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7884538173675537,0.1907697021961212,0.8597334027290344,284.9088134765625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,299.40093994140625,284.9114685058594,1.0,0.4162362813949585,1.0,1.0,0.0,1.0,-2.2583181858062744,2.2583141326904297,4.103510036657099e-06,1.744882106781006,0.928394377231598,0.928394377231598,0.0,70.48342895507812,51.0,48068.58203125,0.0,928.51953125,1.0,280.6560363769531,283.6612243652344,295.3179626464844,298.4449462890625,293.1499938964844,293.1499938964844,280.3500061035156,36870.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760785460472107,1.0,0.0,0.0,3.8206357955932617,3.8206615447998047,9.74012550614134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.31982421875,0.0,1738.24072265625,1895.4371337890625,0.0,3179.820556640625,0.9438464641571044,1.0,0.0,3.0,1.0,0.0
18176220,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9488421678543092,0.2835239171981811,0.2546422779560089,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.966841995716095,0.2991796731948852,0.2828202843666076,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.3694242238998413,0.2353118807077407,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9056074619293212,0.2507611215114593,0.2372530698776245,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8317068815231323,0.1935692280530929,0.8705053329467773,284.8632507324219,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,299.4029235839844,284.8714294433594,1.0,0.4110476672649383,1.0,1.0,0.0,1.0,-2.276009321212769,2.2760050296783447,4.163251105637755e-06,1.7559847831726074,0.8285568356513977,0.8285568356513977,0.0,61.38724136352539,54.0,48401.94921875,0.0,903.5128173828124,1.0,280.35723876953125,283.6090087890625,295.2958984375,298.4651794433594,293.1499938964844,293.1499938964844,280.6499938964844,42578.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867860436439514,1.0,0.0,0.0,3.5488760471343994,3.548900365829468,8.403786182498152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.54736328125,0.0,1471.4031982421875,1895.4371337890625,0.0,3280.138671875,0.8888506293296814,1.0,0.0,3.0,1.0,0.0
18176280,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9488421678543092,0.2835239171981811,0.2546422779560089,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.966841995716095,0.2991796731948852,0.2828202843666076,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.3694242238998413,0.2353118807077407,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9056074619293212,0.2507611215114593,0.2372530698776245,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8317068815231323,0.1935692280530929,0.8705053329467773,284.8632507324219,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,299.4029235839844,284.8714294433594,1.0,0.4110476672649383,1.0,1.0,0.0,1.0,-2.276009321212769,2.2760050296783447,4.163251105637755e-06,1.7559847831726074,0.8285568356513977,0.8285568356513977,0.0,61.38724136352539,54.0,48401.94921875,0.0,903.5128173828124,1.0,280.35723876953125,283.6090087890625,295.2958984375,298.4651794433594,293.1499938964844,293.1499938964844,280.6499938964844,42578.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867860436439514,1.0,0.0,0.0,3.5488760471343994,3.548900365829468,8.403786182498152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.54736328125,0.0,1471.4031982421875,1895.4371337890625,0.0,3280.138671875,0.8888506293296814,1.0,0.0,3.0,1.0,0.0
18176340,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9729862809181212,0.2883242964744568,0.2585401833057403,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9882773756980896,0.3040386140346527,0.2870413064956665,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3802157938480377,0.2221531271934509,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9314245581626892,0.2552381157875061,0.2411539852619171,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8513110280036926,0.1970406323671341,0.8846462965011597,285.0196228027344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,299.4203491210937,285.0179443359375,1.0,0.4086349308490753,1.0,1.0,0.0,1.0,-2.2729995250701904,2.2729952335357666,4.1568937376723625e-06,1.7562921047210691,0.9511560201644896,0.9511560201644896,0.0,58.45001220703125,74.0,47907.01953125,0.0,896.6063232421875,1.0,280.64215087890625,283.75421142578125,295.2196350097656,298.2763671875,293.1499938964844,293.1499938964844,280.3500061035156,33131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748496174812317,1.0,0.0,0.0,3.6813032627105713,3.6813271045684814,9.042666420100432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.27880859375,0.0,1546.6295166015625,1895.4371337890625,0.0,3168.296875,0.9102662205696106,1.0,0.0,3.0,1.0,0.0
18176400,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9729862809181212,0.2883242964744568,0.2585401833057403,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9882773756980896,0.3040386140346527,0.2870413064956665,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3802157938480377,0.2221531271934509,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9314245581626892,0.2552381157875061,0.2411539852619171,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8513110280036926,0.1970406323671341,0.8846462965011597,285.0196228027344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,299.4203491210937,285.0179443359375,1.0,0.4086349308490753,1.0,1.0,0.0,1.0,-2.2729995250701904,2.2729952335357666,4.1568937376723625e-06,1.7562921047210691,0.9511560201644896,0.9511560201644896,0.0,58.45001220703125,74.0,47907.01953125,0.0,896.6063232421875,1.0,280.64215087890625,283.75421142578125,295.2196350097656,298.2763671875,293.1499938964844,293.1499938964844,280.3500061035156,33131.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748496174812317,1.0,0.0,0.0,3.6813032627105713,3.6813271045684814,9.042666420100432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.27880859375,0.0,1546.6295166015625,1895.4371337890625,0.0,3168.296875,0.9102662205696106,1.0,0.0,3.0,1.0,0.0
18176460,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9729520082473756,0.2920930683612823,0.2622759640216827,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.988302767276764,0.3081820011138916,0.2912487387657165,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3906080424785614,0.2253881394863128,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9319947361946106,0.2590698897838592,0.2450510561466217,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8517579436302185,0.1999691575765609,0.8989870548248291,284.913330078125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,299.4419250488281,284.9193725585937,1.0,0.415630042552948,1.0,1.0,0.0,1.0,-2.3083086013793945,2.3083043098449707,4.286080184101593e-06,1.783340573310852,0.8638330101966858,0.8638330101966858,0.0,60.21159744262695,94.0,49030.80859375,0.0,938.8341674804688,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4607849121094,293.1499938964844,293.1499938964844,280.6499938964844,38635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847855925559998,1.0,0.0,0.0,3.5749802589416504,3.575003862380981,8.52786968152941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.8759765625,0.0,1470.60986328125,1895.4371337890625,0.0,3261.410888671875,0.8911533951759338,1.0,0.0,3.0,1.0,0.0
18176520,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9729520082473756,0.2920930683612823,0.2622759640216827,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.988302767276764,0.3081820011138916,0.2912487387657165,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3906080424785614,0.2253881394863128,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9319947361946106,0.2590698897838592,0.2450510561466217,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8517579436302185,0.1999691575765609,0.8989870548248291,284.913330078125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,299.4419250488281,284.9193725585937,1.0,0.415630042552948,1.0,1.0,0.0,1.0,-2.3083086013793945,2.3083043098449707,4.286080184101593e-06,1.783340573310852,0.8638330101966858,0.8638330101966858,0.0,60.21159744262695,94.0,49030.80859375,0.0,938.8341674804688,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4607849121094,293.1499938964844,293.1499938964844,280.6499938964844,38635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847855925559998,1.0,0.0,0.0,3.5749802589416504,3.575003862380981,8.52786968152941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.8759765625,0.0,1470.60986328125,1895.4371337890625,0.0,3261.410888671875,0.8911533951759338,1.0,0.0,3.0,1.0,0.0
18176580,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9474279284477234,0.2963796555995941,0.2660855650901794,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9654147028923036,0.3125415742397308,0.2954124510288238,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.3946966230869293,0.2468753159046173,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9055147171020508,0.2629852592945099,0.2488401532173156,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8314673900604248,0.2028129398822784,0.9124377965927124,285.0904846191406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,299.4463195800781,285.091552734375,1.0,0.4290053248405456,1.0,1.0,0.0,1.0,-2.364392042160034,2.3643875122070312,4.496101610129699e-06,1.8266022205352783,1.0,1.0,0.0,66.90428161621094,114.0,49449.33203125,0.0,1024.06689453125,1.0,280.6427001953125,283.7865600585937,295.24444580078125,298.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,31817.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783636093139648,1.0,0.0,0.0,3.7585289478302,3.758553266525269,9.426036058357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.22900390625,0.0,1625.0732421875,1895.4371337890625,0.0,3201.2431640625,0.92643141746521,1.0,0.0,3.0,1.0,0.0
18176640,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9474279284477234,0.2963796555995941,0.2660855650901794,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9654147028923036,0.3125415742397308,0.2954124510288238,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.3946966230869293,0.2468753159046173,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9055147171020508,0.2629852592945099,0.2488401532173156,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8314673900604248,0.2028129398822784,0.9124377965927124,285.0904846191406,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,299.4463195800781,285.091552734375,1.0,0.4290053248405456,1.0,1.0,0.0,1.0,-2.364392042160034,2.3643875122070312,4.496101610129699e-06,1.8266022205352783,1.0,1.0,0.0,66.90428161621094,114.0,49449.33203125,0.0,1024.06689453125,1.0,280.6427001953125,283.7865600585937,295.24444580078125,298.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,31817.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783636093139648,1.0,0.0,0.0,3.7585289478302,3.758553266525269,9.426036058357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.22900390625,0.0,1625.0732421875,1895.4371337890625,0.0,3201.2431640625,0.92643141746521,1.0,0.0,3.0,1.0,0.0
18176700,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9284694790840148,0.2981812655925751,0.2680626809597015,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9474120140075684,0.3144716620445251,0.297549307346344,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.3937618434429168,0.2621721923351288,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8893157839775085,0.2647104263305664,0.250767171382904,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8178913593292236,0.2040069997310638,0.9191351532936096,284.9657897949219,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,299.4352722167969,284.95556640625,1.0,0.437512457370758,1.0,1.0,0.0,1.0,-2.398067712783813,2.3980629444122314,4.624866051017307e-06,1.8526476621627808,0.9686633944511414,0.9686633944511414,0.0,71.77790832519531,114.0,51080.93359375,0.0,1080.5797119140625,1.0,280.3944091796875,283.6190185546875,295.3196105957031,298.6435546875,293.1499938964844,293.1499938964844,280.3500061035156,33255.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884221315383911,1.0,0.0,0.0,3.804946422576904,3.80497145652771,9.66029460869322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.009765625,0.0,1691.073974609375,1895.4371337890625,0.0,3295.4482421875,0.9374871253967284,1.0,0.0,3.0,1.0,0.0
18176760,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9026232361793518,0.2995873987674713,0.269675076007843,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9204840660095216,0.3160794675350189,0.2994178235530853,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.991514265537262,0.3906586766242981,0.2746905088424682,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8671555519104004,0.2661389708518982,0.2524622976779938,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7977758646011353,0.2049204409122467,0.9248766899108888,284.9462890625,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,299.4190368652344,284.9483947753906,1.0,0.4466117024421692,1.0,1.0,0.0,1.0,-2.4267077445983887,2.426702976226806,4.736946721095592e-06,1.875373363494873,0.954491913318634,0.954491913318634,0.0,78.64828491210938,132.0,51602.41015625,0.0,1140.862060546875,1.0,280.3562927246094,283.5993957519531,295.3241882324219,298.6504821777344,293.1499938964844,293.1499938964844,280.04998779296875,35050.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953403830528259,1.0,0.0,0.0,3.8033697605133057,3.8033950328826895,9.652289918449242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.888671875,0.0,1703.18310546875,1895.4371337890625,0.0,3360.112548828125,0.9389733672142028,1.0,0.0,3.0,1.0,0.0
18176820,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8493544459342957,0.3019185960292816,0.2725441455841064,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8643894195556641,0.3187931180000305,0.3028182089328766,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9254591464996338,0.3862663507461548,0.2715559303760528,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.818947970867157,0.2684886455535888,0.2555291652679443,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.750756025314331,0.2062056809663772,0.9347657561302184,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,299.4016418457031,284.88330078125,1.0,0.4633272290229797,1.0,1.0,0.0,1.0,-2.445595979690552,2.44559097290039,4.8107381189765874e-06,1.8898934125900269,0.8541169166564941,0.8541169166564941,0.0,97.73430633544922,135.0,52339.9140625,0.0,1242.376220703125,1.0,280.05712890625,283.5126342773437,295.3180847167969,298.7220764160156,293.1499938964844,293.1499938964844,280.3500061035156,40595.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092424511909484,1.0,0.0,0.0,3.614856243133545,3.614880800247192,8.719174502402893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.15576171875,0.0,1528.4749755859375,1895.4371337890625,0.0,3489.57177734375,0.9017004370689392,1.0,0.0,3.0,1.0,0.0
18176880,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8493544459342957,0.3019185960292816,0.2725441455841064,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8643894195556641,0.3187931180000305,0.3028182089328766,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9254591464996338,0.3862663507461548,0.2715559303760528,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.818947970867157,0.2684886455535888,0.2555291652679443,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.750756025314331,0.2062056809663772,0.9347657561302184,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,299.4016418457031,284.88330078125,1.0,0.4633272290229797,1.0,1.0,0.0,1.0,-2.445595979690552,2.44559097290039,4.8107381189765874e-06,1.8898934125900269,0.8541169166564941,0.8541169166564941,0.0,97.73430633544922,135.0,52339.9140625,0.0,1242.376220703125,1.0,280.05712890625,283.5126342773437,295.3180847167969,298.7220764160156,293.1499938964844,293.1499938964844,280.3500061035156,40595.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092424511909484,1.0,0.0,0.0,3.614856243133545,3.614880800247192,8.719174502402893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.15576171875,0.0,1528.4749755859375,1895.4371337890625,0.0,3489.57177734375,0.9017004370689392,1.0,0.0,3.0,1.0,0.0
18176940,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279677033424377,0.3054763674736023,0.2758727371692657,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418477177619934,0.3223157525062561,0.3063745200634002,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8941857218742371,0.3863485157489776,0.2712904512882232,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971991300582886,0.2714777290821075,0.2586256563663482,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313820719718933,0.2078919261693954,0.9438771605491638,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,299.3976745605469,285.036865234375,1.0,0.4750736057758331,1.0,1.0,0.0,1.0,-2.468209743499756,2.4682047367095947,4.899810392089421e-06,1.9072527885437007,0.9907838702201844,0.9907838702201844,0.0,110.3626708984375,123.0,52224.16015625,0.0,1322.6885986328125,1.0,280.34307861328125,283.6618347167969,295.2572021484375,298.5712280273437,293.1499938964844,293.1499938964844,280.04998779296875,32569.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010571241378784,1.0,0.0,0.0,3.7631289958953857,3.763153553009033,9.449123012927884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.7734375,0.0,1636.24951171875,1895.4371337890625,0.0,3413.436279296875,0.9282343983650208,1.0,0.0,3.0,1.0,0.0
18177000,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279677033424377,0.3054763674736023,0.2758727371692657,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418477177619934,0.3223157525062561,0.3063745200634002,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8941857218742371,0.3863485157489776,0.2712904512882232,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7971991300582886,0.2714777290821075,0.2586256563663482,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313820719718933,0.2078919261693954,0.9438771605491638,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,299.3976745605469,285.036865234375,1.0,0.4750736057758331,1.0,1.0,0.0,1.0,-2.468209743499756,2.4682047367095947,4.899810392089421e-06,1.9072527885437007,0.9907838702201844,0.9907838702201844,0.0,110.3626708984375,123.0,52224.16015625,0.0,1322.6885986328125,1.0,280.34307861328125,283.6618347167969,295.2572021484375,298.5712280273437,293.1499938964844,293.1499938964844,280.04998779296875,32569.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010571241378784,1.0,0.0,0.0,3.7631289958953857,3.763153553009033,9.449123012927884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.7734375,0.0,1636.24951171875,1895.4371337890625,0.0,3413.436279296875,0.9282343983650208,1.0,0.0,3.0,1.0,0.0
18177060,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8256476521492004,0.3081145286560058,0.278622955083847,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8394569754600525,0.3252149820327759,0.3094343841075897,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8888607025146484,0.3867234587669372,0.2717103064060211,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947622537612915,0.2739226818084717,0.2612336874008178,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7287613749504089,0.2091557532548904,0.9507957696914672,284.9006652832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,299.388427734375,284.90460205078125,1.0,0.4793255031108856,1.0,1.0,0.0,1.0,-2.487149715423584,2.487144708633423,4.975359388481593e-06,1.9219474792480469,0.8875485062599182,0.8875485062599182,0.0,113.69095611572266,111.0,53356.8984375,0.0,1360.3096923828125,1.0,280.0563659667969,283.5055236816406,295.32391357421875,298.77423095703125,293.1499938964844,293.1499938964844,280.3500061035156,38165.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126574397087096,1.0,0.0,0.0,3.693993091583252,3.69401788711548,9.105115168495104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.8330078125,0.0,1599.0650634765625,1895.4371337890625,0.0,3521.249267578125,0.9166857600212096,1.0,0.0,3.0,1.0,0.0
18177120,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8256476521492004,0.3081145286560058,0.278622955083847,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8394569754600525,0.3252149820327759,0.3094343841075897,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8888607025146484,0.3867234587669372,0.2717103064060211,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947622537612915,0.2739226818084717,0.2612336874008178,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7287613749504089,0.2091557532548904,0.9507957696914672,284.9006652832031,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,299.388427734375,284.90460205078125,1.0,0.4793255031108856,1.0,1.0,0.0,1.0,-2.487149715423584,2.487144708633423,4.975359388481593e-06,1.9219474792480469,0.8875485062599182,0.8875485062599182,0.0,113.69095611572266,111.0,53356.8984375,0.0,1360.3096923828125,1.0,280.0563659667969,283.5055236816406,295.32391357421875,298.77423095703125,293.1499938964844,293.1499938964844,280.3500061035156,38165.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126574397087096,1.0,0.0,0.0,3.693993091583252,3.69401788711548,9.105115168495104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.8330078125,0.0,1599.0650634765625,1895.4371337890625,0.0,3521.249267578125,0.9166857600212096,1.0,0.0,3.0,1.0,0.0
18177180,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8346875309944153,0.3116635680198669,0.2813597619533539,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8487531542778015,0.3287213146686554,0.3123610913753509,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8974277377128601,0.3883258998394012,0.2724452316761017,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8042192459106445,0.2768610119819641,0.263664573431015,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7358648180961609,0.2107980698347091,0.956714391708374,285.0592956542969,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,299.3883361816406,285.0591735839844,1.0,0.4792432487010956,1.0,1.0,0.0,1.0,-2.5048635005950928,2.504858493804932,5.046167188993422e-06,1.9354928731918333,1.0,1.0,0.0,110.69234466552734,99.0,53091.21875,0.0,1369.88720703125,1.0,280.3433837890625,283.65997314453125,295.2834777832031,298.6501770019531,293.1499938964844,293.1499938964844,280.04998779296875,32970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054720997810364,1.0,0.0,0.0,3.826064109802246,3.826089382171631,9.76782189354708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2783203125,0.0,1714.2515869140625,1895.4371337890625,0.0,3454.536865234375,0.9425203204154968,1.0,0.0,3.0,1.0,0.0
18177240,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8346875309944153,0.3116635680198669,0.2813597619533539,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8487531542778015,0.3287213146686554,0.3123610913753509,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8974277377128601,0.3883258998394012,0.2724452316761017,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8042192459106445,0.2768610119819641,0.263664573431015,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7358648180961609,0.2107980698347091,0.956714391708374,285.0592956542969,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,299.3883361816406,285.0591735839844,1.0,0.4792432487010956,1.0,1.0,0.0,1.0,-2.5048635005950928,2.504858493804932,5.046167188993422e-06,1.9354928731918333,1.0,1.0,0.0,110.69234466552734,99.0,53091.21875,0.0,1369.88720703125,1.0,280.3433837890625,283.65997314453125,295.2834777832031,298.6501770019531,293.1499938964844,293.1499938964844,280.04998779296875,32970.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054720997810364,1.0,0.0,0.0,3.826064109802246,3.826089382171631,9.76782189354708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2783203125,0.0,1714.2515869140625,1895.4371337890625,0.0,3454.536865234375,0.9425203204154968,1.0,0.0,3.0,1.0,0.0
18177300,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8425392508506775,0.3131677210330963,0.2827959358692169,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8569265604019165,0.3303115963935852,0.3138820230960846,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.905668318271637,0.3889248073101043,0.2729173600673675,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.812168538570404,0.2781926989555359,0.2649215459823608,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7423044443130493,0.2115335017442703,0.9598528146743774,284.91748046875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,299.3864440917969,284.90740966796875,1.0,0.4782179296016693,1.0,1.0,0.0,1.0,-2.514268636703491,2.51426362991333,5.084135864308337e-06,1.9427694082260127,0.94329434633255,0.94329434633255,0.0,107.67390441894533,99.0,54346.26171875,0.0,1368.89306640625,1.0,280.093994140625,283.48553466796875,295.3529968261719,298.8956298828125,293.1499938964844,293.1499938964844,280.04998779296875,34887.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134109020233154,1.0,0.0,0.0,3.8465497493743896,3.8465754985809326,9.872701411950402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.11962890625,0.0,1754.259765625,1895.4371337890625,0.0,3528.230712890625,0.9473771452903748,1.0,0.0,3.0,1.0,0.0
18177360,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.85109543800354,0.3143838346004486,0.2838204801082611,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.865977942943573,0.3316599428653717,0.3150829672813415,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9152933955192566,0.3892144560813904,0.2730804085731506,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8203821182250977,0.2792972922325134,0.2658944427967071,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.749427080154419,0.2120843976736068,0.9619410634040833,284.9013671875,284.95001220703125,297.4707336425781,292.31451416015625,297.46954345703125,299.38140869140625,284.9042663574219,1.0,0.4765901565551758,1.0,1.0,0.0,1.0,-2.520819902420044,2.520814895629883,5.11065400132793e-06,1.947830319404602,0.9156748652458192,0.9156748652458192,0.0,104.31172943115234,87.0,54372.04296875,0.0,1362.7763671875,1.0,280.0560913085937,283.47979736328125,295.3540954589844,298.8664245605469,293.1499938964844,293.1499938964844,279.75,37406.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173781275749208,1.0,0.0,0.0,3.793020248413086,3.793045997619629,9.599831400919356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.12890625,0.0,1709.1224365234375,1895.4371337890625,0.0,3564.942626953125,0.938091278076172,1.0,0.0,3.0,1.0,0.0
18177420,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8739473223686218,0.3169664442539215,0.2857213914394378,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8898638486862183,0.3343542814254761,0.3172468543052673,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9418336749076844,0.3898315727710724,0.2732156217098236,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8410383462905884,0.2814405560493469,0.2675662934780121,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7684639692306519,0.2131099253892898,0.9649336338043212,284.8849792480469,284.95001220703125,297.5242004394531,292.33135986328125,297.52301025390625,299.3728942871094,284.8896789550781,1.0,0.4720485508441925,1.0,1.0,0.0,1.0,-2.531471014022827,2.531465768814087,5.153719939698931e-06,1.955958366394043,0.8390833735466003,0.8390833735466003,0.0,96.16829681396484,75.0,54807.8203125,0.0,1341.2030029296875,1.0,279.75762939453125,283.4460754394531,295.35504150390625,298.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,41193.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92512184381485,1.0,0.0,0.0,3.548567295074463,3.548591136932373,8.402323032896675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.703125,0.0,1460.997802734375,1895.4371337890625,0.0,3636.3486328125,0.8878884315490723,1.0,0.0,3.0,1.0,0.0
