time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177480,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8739473223686218,0.3169664442539215,0.2857213914394378,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8898638486862183,0.3343542814254761,0.3172468543052673,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9418336749076844,0.3898315727710724,0.2732156217098236,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8410383462905884,0.2814405560493469,0.2675662934780121,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7684639692306519,0.2131099253892898,0.9649336338043212,284.8849792480469,284.95001220703125,297.5242004394531,292.33135986328125,297.52301025390625,299.3728942871094,284.8896789550781,1.0,0.4720485508441925,1.0,1.0,0.0,1.0,-2.531471014022827,2.531465768814087,5.153719939698931e-06,1.955958366394043,0.8390833735466003,0.8390833735466003,0.0,96.16829681396484,75.0,54807.8203125,0.0,1341.2030029296875,1.0,279.75762939453125,283.4460754394531,295.35504150390625,298.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,41193.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92512184381485,1.0,0.0,0.0,3.548567295074463,3.548591136932373,8.402323032896675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.703125,0.0,1460.997802734375,1895.4371337890625,0.0,3636.3486328125,0.8878884315490723,1.0,0.0,3.0,1.0,0.0
18177540,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9120886921882628,0.3209133744239807,0.2885751724243164,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9305271506309508,0.3380511403083801,0.3200673758983612,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9801642298698424,0.3917631804943084,0.2740288078784942,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8751782774925232,0.2844075560569763,0.2697377800941467,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8001022934913635,0.2147984355688095,0.9696666598320008,285.0269775390625,284.95001220703125,297.57794189453125,292.3498229980469,297.5767517089844,299.3778686523437,285.0254821777344,1.0,0.4666959345340729,1.0,1.0,0.0,1.0,-2.5475544929504395,2.547549247741699,5.219031663727947e-06,1.9681977033615112,0.9612984657287598,0.9612984657287598,0.0,85.80096435546875,63.0,54677.69921875,0.0,1316.63330078125,1.0,280.04254150390625,283.5812683105469,295.32080078125,298.78240966796875,293.1499938964844,293.1499938964844,279.75,32794.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149765968322754,1.0,0.0,0.0,3.6949713230133057,3.694995164871216,9.109937764151256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8447265625,0.0,1559.5028076171875,1895.4371337890625,0.0,3542.729248046875,0.9129621386528016,1.0,0.0,3.0,1.0,0.0
18177600,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9120886921882628,0.3209133744239807,0.2885751724243164,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9305271506309508,0.3380511403083801,0.3200673758983612,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9801642298698424,0.3917631804943084,0.2740288078784942,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8751782774925232,0.2844075560569763,0.2697377800941467,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8001022934913635,0.2147984355688095,0.9696666598320008,285.0269775390625,284.95001220703125,297.57794189453125,292.3498229980469,297.5767517089844,299.3778686523437,285.0254821777344,1.0,0.4666959345340729,1.0,1.0,0.0,1.0,-2.5475544929504395,2.547549247741699,5.219031663727947e-06,1.9681977033615112,0.9612984657287598,0.9612984657287598,0.0,85.80096435546875,63.0,54677.69921875,0.0,1316.63330078125,1.0,280.04254150390625,283.5812683105469,295.32080078125,298.78240966796875,293.1499938964844,293.1499938964844,279.75,32794.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149765968322754,1.0,0.0,0.0,3.6949713230133057,3.694995164871216,9.109937764151256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.8447265625,0.0,1559.5028076171875,1895.4371337890625,0.0,3542.729248046875,0.9129621386528016,1.0,0.0,3.0,1.0,0.0
18177660,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.957557499408722,0.3238160610198974,0.2911372184753418,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9742144346237184,0.3410769402980804,0.3227914869785309,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.3935111761093139,0.2623388469219208,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9147951006889344,0.2867904007434845,0.2718338668346405,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8327574729919434,0.216065838932991,0.9744316935539246,284.9043884277344,284.95001220703125,297.6319885253906,292.3697814941406,297.6307983398437,299.37432861328125,284.9067077636719,1.0,0.4602502882480621,1.0,1.0,0.0,1.0,-2.549823760986328,2.549818515777588,5.22963182447711e-06,1.9706060886383057,0.8649025559425354,0.8649025559425354,0.0,76.81883239746094,81.0,55517.40625,0.0,1279.5989990234375,1.0,279.7569885253906,283.4427185058594,295.3978881835937,298.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,38600.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247194528579712,1.0,0.0,0.0,3.5993990898132324,3.5994229316711426,8.644766467114096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.990234375,0.0,1496.78662109375,1895.4371337890625,0.0,3632.64697265625,0.8961679935455322,1.0,0.0,3.0,1.0,0.0
18177720,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.957557499408722,0.3238160610198974,0.2911372184753418,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9742144346237184,0.3410769402980804,0.3227914869785309,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.3935111761093139,0.2623388469219208,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9147951006889344,0.2867904007434845,0.2718338668346405,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8327574729919434,0.216065838932991,0.9744316935539246,284.9043884277344,284.95001220703125,297.6319885253906,292.3697814941406,297.6307983398437,299.37432861328125,284.9067077636719,1.0,0.4602502882480621,1.0,1.0,0.0,1.0,-2.549823760986328,2.549818515777588,5.22963182447711e-06,1.9706060886383057,0.8649025559425354,0.8649025559425354,0.0,76.81883239746094,81.0,55517.40625,0.0,1279.5989990234375,1.0,279.7569885253906,283.4427185058594,295.3978881835937,298.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,38600.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247194528579712,1.0,0.0,0.0,3.5993990898132324,3.5994229316711426,8.644766467114096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.990234375,0.0,1496.78662109375,1895.4371337890625,0.0,3632.64697265625,0.8961679935455322,1.0,0.0,3.0,1.0,0.0
18177780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9645819664001464,0.3274798691272735,0.2941300570964813,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.980315923690796,0.344633549451828,0.3259016275405884,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.3996188938617706,0.2595053911209106,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9217801094055176,0.2895914018154144,0.2742693126201629,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8372693061828613,0.2176553606986999,0.980727195739746,285.03692626953125,284.95001220703125,297.6863708496094,292.3910522460937,297.6851806640625,299.3798217773437,285.0356140136719,1.0,0.4627003967761993,1.0,1.0,0.0,1.0,-2.562514543533325,2.562509298324585,5.279777269606711e-06,1.9793932437896729,0.987706422805786,0.987706422805786,0.0,76.4796142578125,99.0,55308.671875,0.0,1294.8773193359375,1.0,280.0428771972656,283.5748291015625,295.3691711425781,298.86883544921875,293.1499938964844,293.1499938964844,279.75,32365.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164108633995056,1.0,0.0,0.0,3.744825839996338,3.7448501586914062,9.357428893963516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.50390625,0.0,1613.3472900390625,1895.4371337890625,0.0,3555.999755859375,0.9239225387573242,1.0,0.0,3.0,1.0,0.0
18177840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9645819664001464,0.3274798691272735,0.2941300570964813,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.980315923690796,0.344633549451828,0.3259016275405884,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.3996188938617706,0.2595053911209106,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9217801094055176,0.2895914018154144,0.2742693126201629,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8372693061828613,0.2176553606986999,0.980727195739746,285.03692626953125,284.95001220703125,297.6863708496094,292.3910522460937,297.6851806640625,299.3798217773437,285.0356140136719,1.0,0.4627003967761993,1.0,1.0,0.0,1.0,-2.562514543533325,2.562509298324585,5.279777269606711e-06,1.9793932437896729,0.987706422805786,0.987706422805786,0.0,76.4796142578125,99.0,55308.671875,0.0,1294.8773193359375,1.0,280.0428771972656,283.5748291015625,295.3691711425781,298.86883544921875,293.1499938964844,293.1499938964844,279.75,32365.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164108633995056,1.0,0.0,0.0,3.744825839996338,3.7448501586914062,9.357428893963516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.50390625,0.0,1613.3472900390625,1895.4371337890625,0.0,3555.999755859375,0.9239225387573242,1.0,0.0,3.0,1.0,0.0
18177900,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9599409699440002,0.3289541006088257,0.2957351505756378,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9760855436325072,0.346195250749588,0.3275929093360901,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4014954566955566,0.2646054625511169,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9166107177734376,0.2908056378364563,0.2756114900112152,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.833181619644165,0.218312531709671,0.9844591617584229,284.9001159667969,284.95001220703125,297.71368408203125,292.40216064453125,297.7124938964844,299.3792419433594,284.893310546875,1.0,0.4664447009563446,1.0,1.0,0.0,1.0,-2.57869291305542,2.5786874294281006,5.346416855900316e-06,1.991773247718811,0.904975175857544,0.904975175857544,0.0,78.33527374267578,99.0,56597.19921875,0.0,1323.4959716796875,1.0,279.7951354980469,283.41021728515625,295.4432067871094,299.123291015625,293.1499938964844,293.1499938964844,279.75,35523.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238545894622804,1.0,0.0,0.0,3.752645254135132,3.7526700496673584,9.396547397955146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.923828125,0.0,1646.725341796875,1895.4371337890625,0.0,3624.687744140625,0.9261881709098816,1.0,0.0,3.0,1.0,0.0
18177960,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9494542479515076,0.3301859200000763,0.2969759404659271,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9666052460670472,0.3475604653358459,0.3290223479270935,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4017201662063598,0.2739540338516235,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9062100052833556,0.2918383479118347,0.2767294943332672,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8249940276145935,0.2188079953193664,0.987366259098053,284.9154968261719,284.95001220703125,297.7410888671875,292.4135437011719,297.7398986816406,299.3740234375,284.9200134277344,1.0,0.4714697003364563,1.0,1.0,0.0,1.0,-2.59796404838562,2.597958564758301,5.426437837741105e-06,2.006566047668457,0.8983514308929443,0.8983514308929443,0.0,81.45919036865234,117.0,56820.9453125,0.0,1362.068115234375,1.0,279.7566833496094,283.4289855957031,295.4495544433594,299.1036376953125,293.1499938964844,293.1499938964844,280.04998779296875,37393.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275147318840028,1.0,0.0,0.0,3.69477653503418,3.694801092147827,9.108977110372508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.375,0.0,1594.1119384765625,1895.4371337890625,0.0,3658.34033203125,0.916544795036316,1.0,0.0,3.0,1.0,0.0
18178020,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9092920422554016,0.3337346911430359,0.3002747893333435,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.926954448223114,0.3510486185550689,0.3325101435184479,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9729582667350768,0.400472342967987,0.2806844711303711,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8714995980262756,0.294512391090393,0.2794934511184692,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7940449714660645,0.2202170938253402,0.9950743913650512,285.0811767578125,284.95001220703125,297.79620361328125,292.43707275390625,297.7950134277344,299.3731384277344,285.0818176269531,1.0,0.4835480749607086,1.0,1.0,0.0,1.0,-2.6270081996917725,2.627002477645874,5.548654371523298e-06,2.0291004180908203,1.0,1.0,0.0,92.81957244873048,135.0,56814.78515625,0.0,1450.8829345703125,1.0,280.0433654785156,283.58721923828125,295.4294738769531,299.0220642089844,293.1499938964844,293.1499938964844,279.75,33066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223109483718872,1.0,0.0,0.0,3.831139326095581,3.831164598464966,9.79375386123138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5888671875,0.0,1721.15283203125,1895.4371337890625,0.0,3610.469970703125,0.943787157535553,1.0,0.0,3.0,1.0,0.0
18178080,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9092920422554016,0.3337346911430359,0.3002747893333435,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.926954448223114,0.3510486185550689,0.3325101435184479,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9729582667350768,0.400472342967987,0.2806844711303711,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8714995980262756,0.294512391090393,0.2794934511184692,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7940449714660645,0.2202170938253402,0.9950743913650512,285.0811767578125,284.95001220703125,297.79620361328125,292.43707275390625,297.7950134277344,299.3731384277344,285.0818176269531,1.0,0.4835480749607086,1.0,1.0,0.0,1.0,-2.6270081996917725,2.627002477645874,5.548654371523298e-06,2.0291004180908203,1.0,1.0,0.0,92.81957244873048,135.0,56814.78515625,0.0,1450.8829345703125,1.0,280.0433654785156,283.58721923828125,295.4294738769531,299.0220642089844,293.1499938964844,293.1499938964844,279.75,33066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223109483718872,1.0,0.0,0.0,3.831139326095581,3.831164598464966,9.79375386123138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5888671875,0.0,1721.15283203125,1895.4371337890625,0.0,3610.469970703125,0.943787157535553,1.0,0.0,3.0,1.0,0.0
18178140,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8711199164390564,0.3361242115497589,0.3033312261104584,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8861392736434937,0.3537500500679016,0.3359149694442749,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9264332056045532,0.3998053669929504,0.2806348204612732,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8367599844932556,0.2964890599250793,0.2821862995624542,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7605385780334473,0.2210488766431808,1.002536654472351,284.9170227050781,284.95001220703125,297.8517150878906,292.46148681640625,297.8505249023437,299.364501953125,284.9191589355469,1.0,0.4967913925647735,1.0,1.0,0.0,1.0,-2.6467208862304688,2.6467151641845703,5.6322687669307925e-06,2.044340848922729,0.9385157823562622,0.9385157823562622,0.0,108.09620666503906,153.0,58387.7265625,0.0,1546.5665283203125,1.0,279.7557067871094,283.3954162597656,295.50506591796875,299.2635803222656,293.1499938964844,293.1499938964844,279.45001220703125,36427.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347968697547911,1.0,0.0,0.0,3.832564115524292,3.832589864730835,9.80103891379258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1259765625,0.0,1749.28466796875,1895.4371337890625,0.0,3725.030029296875,0.9463435411453248,1.0,0.0,3.0,1.0,0.0
18178200,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8711199164390564,0.3361242115497589,0.3033312261104584,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8861392736434937,0.3537500500679016,0.3359149694442749,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9264332056045532,0.3998053669929504,0.2806348204612732,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8367599844932556,0.2964890599250793,0.2821862995624542,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7605385780334473,0.2210488766431808,1.002536654472351,284.9170227050781,284.95001220703125,297.8517150878906,292.46148681640625,297.8505249023437,299.364501953125,284.9191589355469,1.0,0.4967913925647735,1.0,1.0,0.0,1.0,-2.6467208862304688,2.6467151641845703,5.6322687669307925e-06,2.044340848922729,0.9385157823562622,0.9385157823562622,0.0,108.09620666503906,153.0,58387.7265625,0.0,1546.5665283203125,1.0,279.7557067871094,283.3954162597656,295.50506591796875,299.2635803222656,293.1499938964844,293.1499938964844,279.45001220703125,36427.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347968697547911,1.0,0.0,0.0,3.832564115524292,3.832589864730835,9.80103891379258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1259765625,0.0,1749.28466796875,1895.4371337890625,0.0,3725.030029296875,0.9463435411453248,1.0,0.0,3.0,1.0,0.0
18178260,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8399249911308289,0.3380189836025238,0.3056201338768005,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8537327647209167,0.3559707403182983,0.3386692106723785,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.887424111366272,0.3994715213775635,0.2807684540748596,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8076510429382324,0.2979919016361236,0.2842812836170196,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7333597540855408,0.2214178889989853,1.0074964761734009,284.8865966796875,284.95001220703125,297.9076538085937,292.48663330078125,297.9064636230469,299.3517150878906,284.8910522460937,1.0,0.5103665590286255,1.0,1.0,0.0,1.0,-2.66141939163208,2.6614139080047607,5.6947637858684175e-06,2.055579900741577,0.8581639528274536,0.8581639528274536,0.0,125.26104736328124,156.0,59055.82421875,0.0,1644.92919921875,1.0,279.4571533203125,283.34405517578125,295.5140991210937,299.3296813964844,293.1499938964844,293.1499938964844,279.75,40430.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431276321411132,1.0,0.0,0.0,3.62821364402771,3.628238201141357,8.783729867900547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.09814453125,0.0,1542.0159912109375,1895.4371337890625,0.0,3800.8447265625,0.9046415090560912,1.0,0.0,3.0,1.0,0.0
18178320,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8399249911308289,0.3380189836025238,0.3056201338768005,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8537327647209167,0.3559707403182983,0.3386692106723785,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.887424111366272,0.3994715213775635,0.2807684540748596,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8076510429382324,0.2979919016361236,0.2842812836170196,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7333597540855408,0.2214178889989853,1.0074964761734009,284.8865966796875,284.95001220703125,297.9076538085937,292.48663330078125,297.9064636230469,299.3517150878906,284.8910522460937,1.0,0.5103665590286255,1.0,1.0,0.0,1.0,-2.66141939163208,2.6614139080047607,5.6947637858684175e-06,2.055579900741577,0.8581639528274536,0.8581639528274536,0.0,125.26104736328124,156.0,59055.82421875,0.0,1644.92919921875,1.0,279.4571533203125,283.34405517578125,295.5140991210937,299.3296813964844,293.1499938964844,293.1499938964844,279.75,40430.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431276321411132,1.0,0.0,0.0,3.62821364402771,3.628238201141357,8.783729867900547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.09814453125,0.0,1542.0159912109375,1895.4371337890625,0.0,3800.8447265625,0.9046415090560912,1.0,0.0,3.0,1.0,0.0
18178380,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8306840658187866,0.3397813439369201,0.3071620762348175,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8440531492233276,0.3577061593532562,0.3403434753417969,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8756968975067139,0.400088220834732,0.2811551690101623,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7977648377418518,0.2992346882820129,0.2855284512042999,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.724887490272522,0.221913993358612,1.0102827548980713,285.0363464355469,284.95001220703125,297.9391784667969,292.5009765625,297.93798828125,299.3519592285156,285.0391540527344,1.0,0.5158846378326416,1.0,1.0,0.0,1.0,-2.6705918312072754,2.670586109161377,5.733838861488039e-06,2.0625460147857666,0.9631283283233644,0.9631283283233644,0.0,132.17898559570312,156.0,58622.0234375,0.0,1689.58154296875,1.0,279.7115173339844,283.49676513671875,295.4662170410156,299.1405334472656,293.1499938964844,293.1499938964844,279.75,33839.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359256029129028,1.0,0.0,0.0,3.6973605155944815,3.697384595870972,9.121722541749476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.0830078125,0.0,1570.1282958984375,1895.4371337890625,0.0,3735.332763671875,0.916166126728058,1.0,0.0,3.0,1.0,0.0
18178440,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.826251745223999,0.3412750959396362,0.3086417615413666,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8393819332122803,0.3591895997524261,0.3418697118759155,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8697828650474548,0.4007415771484375,0.2816974222660064,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7928504347801208,0.3003186285495758,0.2866801917552948,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7205414772033691,0.2224036902189254,1.0130749940872192,285.0333557128906,284.95001220703125,297.96405029296875,292.5123291015625,297.9628601074219,299.3537902832031,285.0321350097656,1.0,0.5197117924690247,1.0,1.0,0.0,1.0,-2.679594039916992,2.6795883178710938,5.772422809968703e-06,2.0694327354431152,0.9867091178894044,0.9867091178894044,0.0,136.3224639892578,144.0,58981.73046875,0.0,1721.6029052734375,1.0,279.7431335449219,283.4852294921875,295.48974609375,299.2178955078125,293.1499938964844,293.1499938964844,279.45001220703125,32826.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344525933265686,1.0,0.0,0.0,3.768969774246216,3.7689943313598633,9.478478091295984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.96484375,0.0,1645.08447265625,1895.4371337890625,0.0,3721.88525390625,0.9296916127204896,1.0,0.0,3.0,1.0,0.0
18178500,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8252469301223755,0.3424924910068512,0.3100416660308838,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8383318781852722,0.3605580627918243,0.3433975577354431,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8677899241447449,0.4010817110538482,0.2821468412876129,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7916164398193359,0.3012833297252655,0.287801444530487,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7191701531410217,0.2227682918310165,1.015520095825195,284.89483642578125,284.95001220703125,297.9924011230469,292.5253601074219,297.9912109375,299.3514709472656,284.888427734375,1.0,0.5216010212898254,1.0,1.0,0.0,1.0,-2.6879451274871826,2.687939405441284,5.808513378724456e-06,2.0759081840515137,0.9012390375137328,0.9012390375137328,0.0,138.1327362060547,144.0,60164.4140625,0.0,1742.1666259765625,1.0,279.4947509765625,283.32135009765625,295.5624084472656,299.4717712402344,293.1499938964844,293.1499938964844,279.45001220703125,36054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413570165634156,1.0,0.0,0.0,3.767534971237183,3.767560243606568,9.471262387705792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.431640625,0.0,1668.32373046875,1895.4371337890625,0.0,3784.77685546875,0.9298269748687744,1.0,0.0,3.0,1.0,0.0
18178560,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.826004683971405,0.3434767723083496,0.3109622299671173,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8392114639282227,0.361736387014389,0.3445492386817932,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8679048418998718,0.4012002348899841,0.2822617888450622,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7923577427864075,0.3020767569541931,0.288590669631958,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7194324135780334,0.2229923158884048,1.0167009830474854,284.9078369140625,284.95001220703125,298.0209045410156,292.5384826660156,298.01971435546875,299.3465881347656,284.9112548828125,1.0,0.5221973657608032,1.0,1.0,0.0,1.0,-2.6929447650909424,2.692938804626465,5.830088866787264e-06,2.079744577407837,0.8911641836166382,0.8911641836166382,0.0,138.31204223632812,132.0,60133.33203125,0.0,1750.381103515625,1.0,279.4565734863281,283.3400573730469,295.56768798828125,299.4390563964844,293.1499938964844,293.1499938964844,279.75,37988.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944185197353363,1.0,0.0,0.0,3.698285579681397,3.698310613632202,9.126288773586566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.685546875,0.0,1602.631591796875,1895.4371337890625,0.0,3810.429931640625,0.9176859259605408,1.0,0.0,3.0,1.0,0.0
18178620,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8346275687217712,0.3466575443744659,0.313337117433548,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8481495380401611,0.3649689853191376,0.3471714854240417,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8760972619056702,0.4025773108005523,0.2828603684902191,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8011094331741333,0.304397702217102,0.2903938889503479,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7259000539779663,0.22400963306427,1.0196254253387451,285.05108642578125,284.95001220703125,298.0782775878906,292.5648803710937,298.0770874023437,299.3491516113281,285.0506286621094,1.0,0.5208991169929504,1.0,1.0,0.0,1.0,-2.7053444385528564,2.705338478088379,5.883444373466773e-06,2.0891034603118896,1.0,1.0,0.0,134.20657348632812,120.0,59907.3046875,0.0,1749.8916015625,1.0,279.743408203125,283.482666015625,295.5496826171875,299.3388977050781,293.1499938964844,293.1499938964844,279.45001220703125,33035.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937463402748108,1.0,0.0,0.0,3.8296947479248047,3.8297200202941895,9.78636990112136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2783203125,0.0,1719.15283203125,1895.4371337890625,0.0,3749.35498046875,0.9433916211128236,1.0,0.0,3.0,1.0,0.0
18178680,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8346275687217712,0.3466575443744659,0.313337117433548,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8481495380401611,0.3649689853191376,0.3471714854240417,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8760972619056702,0.4025773108005523,0.2828603684902191,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8011094331741333,0.304397702217102,0.2903938889503479,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7259000539779663,0.22400963306427,1.0196254253387451,285.05108642578125,284.95001220703125,298.0782775878906,292.5648803710937,298.0770874023437,299.3491516113281,285.0506286621094,1.0,0.5208991169929504,1.0,1.0,0.0,1.0,-2.7053444385528564,2.705338478088379,5.883444373466773e-06,2.0891034603118896,1.0,1.0,0.0,134.20657348632812,120.0,59907.3046875,0.0,1749.8916015625,1.0,279.743408203125,283.482666015625,295.5496826171875,299.3388977050781,293.1499938964844,293.1499938964844,279.45001220703125,33035.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937463402748108,1.0,0.0,0.0,3.8296947479248047,3.8297200202941895,9.78636990112136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2783203125,0.0,1719.15283203125,1895.4371337890625,0.0,3749.35498046875,0.9433916211128236,1.0,0.0,3.0,1.0,0.0
18178740,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8484364151954651,0.3488444685935974,0.3153205513954162,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8627694845199585,0.3675565421581268,0.3495461046695709,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8902291059494019,0.4031078815460205,0.2832317054271698,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8148539662361145,0.3061735332012176,0.2919763922691345,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7366793751716614,0.224650502204895,1.0218381881713867,284.90447998046875,284.95001220703125,298.1361999511719,292.5913391113281,298.135009765625,299.3425598144531,284.9066772460937,1.0,0.5173920392990112,1.0,1.0,0.0,1.0,-2.715596914291382,2.7155909538269043,5.92802689425298e-06,2.096975564956665,0.9154931902885436,0.9154931902885436,0.0,127.09748077392578,108.0,61182.9453125,0.0,1732.25830078125,1.0,279.456787109375,283.31378173828125,295.6230163574219,299.5614318847656,293.1499938964844,293.1499938964844,279.1499938964844,37404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476330876350404,1.0,0.0,0.0,3.789699077606201,3.789724588394165,9.583027349435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.96875,0.0,1705.1253662109375,1895.4371337890625,0.0,3841.6142578125,0.937448263168335,1.0,0.0,3.0,1.0,0.0
18178800,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8484364151954651,0.3488444685935974,0.3153205513954162,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8627694845199585,0.3675565421581268,0.3495461046695709,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8902291059494019,0.4031078815460205,0.2832317054271698,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8148539662361145,0.3061735332012176,0.2919763922691345,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7366793751716614,0.224650502204895,1.0218381881713867,284.90447998046875,284.95001220703125,298.1361999511719,292.5913391113281,298.135009765625,299.3425598144531,284.9066772460937,1.0,0.5173920392990112,1.0,1.0,0.0,1.0,-2.715596914291382,2.7155909538269043,5.92802689425298e-06,2.096975564956665,0.9154931902885436,0.9154931902885436,0.0,127.09748077392578,108.0,61182.9453125,0.0,1732.25830078125,1.0,279.456787109375,283.31378173828125,295.6230163574219,299.5614318847656,293.1499938964844,293.1499938964844,279.1499938964844,37404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476330876350404,1.0,0.0,0.0,3.789699077606201,3.789724588394165,9.583027349435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.96875,0.0,1705.1253662109375,1895.4371337890625,0.0,3841.6142578125,0.937448263168335,1.0,0.0,3.0,1.0,0.0
18178860,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8665977716445923,0.3508865535259247,0.3167232871055603,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8820111751556396,0.3699543178081512,0.3513999581336975,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.90896874666214,0.4034452438354492,0.2831518650054931,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8313271999359131,0.3077468574047088,0.293073832988739,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7508481740951538,0.2250948697328567,1.0220870971679688,284.8929138183594,284.95001220703125,298.1946716308594,292.6177673339844,298.1934509277344,299.3348388671875,284.8958740234375,1.0,0.512255072593689,1.0,1.0,0.0,1.0,-2.72103214263916,2.7210261821746826,5.951433649897808e-06,2.101008653640747,0.8464941382408142,0.8464941382408142,0.0,118.39971923828124,96.0,61595.1640625,0.0,1699.9864501953125,1.0,279.1576843261719,283.28143310546875,295.6341552734375,299.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,40474.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536036252975464,1.0,0.0,0.0,3.568499088287353,3.568522930145264,8.496976988681126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.076171875,0.0,1477.1041259765625,1895.4371337890625,0.0,3895.367919921875,0.8915780186653137,1.0,0.0,3.0,1.0,0.0
18178920,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8665977716445923,0.3508865535259247,0.3167232871055603,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8820111751556396,0.3699543178081512,0.3513999581336975,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.90896874666214,0.4034452438354492,0.2831518650054931,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8313271999359131,0.3077468574047088,0.293073832988739,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7508481740951538,0.2250948697328567,1.0220870971679688,284.8929138183594,284.95001220703125,298.1946716308594,292.6177673339844,298.1934509277344,299.3348388671875,284.8958740234375,1.0,0.512255072593689,1.0,1.0,0.0,1.0,-2.72103214263916,2.7210261821746826,5.951433649897808e-06,2.101008653640747,0.8464941382408142,0.8464941382408142,0.0,118.39971923828124,96.0,61595.1640625,0.0,1699.9864501953125,1.0,279.1576843261719,283.28143310546875,295.6341552734375,299.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,40474.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536036252975464,1.0,0.0,0.0,3.568499088287353,3.568522930145264,8.496976988681126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.076171875,0.0,1477.1041259765625,1895.4371337890625,0.0,3895.367919921875,0.8915780186653137,1.0,0.0,3.0,1.0,0.0
18178980,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8951545357704163,0.3542652130126953,0.319079726934433,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9117286205291748,0.3733839988708496,0.3539622128009796,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9410001039505004,0.4050701260566711,0.283756822347641,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.856450617313385,0.310188353061676,0.2947392761707306,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7735229730606079,0.2262217402458191,1.0242677927017212,285.0207214355469,284.95001220703125,298.2536926269531,292.6439514160156,298.2524719238281,299.3408203125,285.019287109375,1.0,0.5065217614173889,1.0,1.0,0.0,1.0,-2.7322847843170166,2.732278823852539,6.000271696393611e-06,2.1094679832458496,0.9597649574279784,0.9597649574279784,0.0,107.59606170654295,84.0,61448.6796875,0.0,1666.3062744140625,1.0,279.4426574707031,283.4080505371094,295.6178283691406,299.5034484863281,293.1499938964844,293.1499938964844,279.1499938964844,33013.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444211721420288,1.0,0.0,0.0,3.7054812908172607,3.705505132675171,9.16183637400536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4111328125,0.0,1573.091064453125,1895.4371337890625,0.0,3812.5673828125,0.9154327511787416,1.0,0.0,3.0,1.0,0.0
18179040,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8951545357704163,0.3542652130126953,0.319079726934433,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9117286205291748,0.3733839988708496,0.3539622128009796,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9410001039505004,0.4050701260566711,0.283756822347641,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.856450617313385,0.310188353061676,0.2947392761707306,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7735229730606079,0.2262217402458191,1.0242677927017212,285.0207214355469,284.95001220703125,298.2536926269531,292.6439514160156,298.2524719238281,299.3408203125,285.019287109375,1.0,0.5065217614173889,1.0,1.0,0.0,1.0,-2.7322847843170166,2.732278823852539,6.000271696393611e-06,2.1094679832458496,0.9597649574279784,0.9597649574279784,0.0,107.59606170654295,84.0,61448.6796875,0.0,1666.3062744140625,1.0,279.4426574707031,283.4080505371094,295.6178283691406,299.5034484863281,293.1499938964844,293.1499938964844,279.1499938964844,33013.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444211721420288,1.0,0.0,0.0,3.7054812908172607,3.705505132675171,9.16183637400536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4111328125,0.0,1573.091064453125,1895.4371337890625,0.0,3812.5673828125,0.9154327511787416,1.0,0.0,3.0,1.0,0.0
18179100,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9131781458854676,0.3555058240890503,0.3202293217182159,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9317846298217772,0.3748351335525512,0.3552807867527008,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9597741961479188,0.4055305421352386,0.2840808033943176,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8724308609962463,0.3111939430236816,0.2956109642982483,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.787895917892456,0.2266501933336258,1.025621771812439,284.8877868652344,284.95001220703125,298.283447265625,292.6568908691406,298.2822265625,299.3397827148437,284.883056640625,1.0,0.5035544633865356,1.0,1.0,0.0,1.0,-2.738319635391236,2.7383134365081787,6.026793926139362e-06,2.114121198654175,0.8741811513900757,0.8741811513900757,0.0,101.99166870117188,84.0,62503.53515625,0.0,1649.001220703125,1.0,279.1963195800781,283.2535705566406,295.688232421875,299.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,36791.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506562948226928,1.0,0.0,0.0,3.6886544227600098,3.688678741455078,9.078815992324962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6787109375,0.0,1582.5845947265625,1895.4371337890625,0.0,3868.87255859375,0.9124059081077576,1.0,0.0,3.0,1.0,0.0
18179160,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9338002800941468,0.356558084487915,0.3209797441959381,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9525821208953856,0.376129001379013,0.3563046455383301,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9774190187454224,0.405795693397522,0.2841256856918335,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8896746039390564,0.3120546340942383,0.2962310910224914,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8031405806541443,0.2269574999809265,1.0260943174362185,284.9148254394531,284.95001220703125,298.3133544921875,292.6697082519531,298.3121337890625,299.33660888671875,284.91754150390625,1.0,0.5003976225852966,1.0,1.0,0.0,1.0,-2.7418212890625,2.741815090179444,6.042133918526815e-06,2.116785764694214,0.8739726543426514,0.8739726543426514,0.0,96.6215591430664,87.0,62433.19921875,0.0,1629.0213623046875,1.0,279.157470703125,283.2829895019531,295.6922912597656,299.7113342285156,293.1499938964844,293.1499938964844,279.45001220703125,38092.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527758955955504,1.0,0.0,0.0,3.6156394481658936,3.615663528442383,8.722952884454571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.0068359375,0.0,1510.7845458984375,1895.4371337890625,0.0,3887.93505859375,0.8995891213417053,1.0,0.0,3.0,1.0,0.0
18179220,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9613256454467772,0.3597394227981567,0.3233495056629181,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.978040099143982,0.3795098662376404,0.3590397238731384,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.997275710105896,0.4073281288146972,0.2848245203495025,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9142266511917114,0.3144283890724182,0.2980556488037109,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8227238655090332,0.228060245513916,1.0292571783065796,285.03643798828125,284.95001220703125,298.3736267089844,292.6949157714844,298.3724060058594,299.3404846191406,285.0345458984375,1.0,0.4986792802810669,1.0,1.0,0.0,1.0,-2.7547781467437744,2.754772186279297,6.098892754380358e-06,2.126563310623169,0.9951194524765016,0.9951194524765016,0.0,90.86835479736328,105.0,62365.94140625,0.0,1620.9500732421875,1.0,279.443115234375,283.4022216796875,295.6795654296875,299.6226501464844,293.1499938964844,293.1499938964844,279.1499938964844,32367.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461586475372314,1.0,0.0,0.0,3.767608165740967,3.7676327228546143,9.471630164625822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.2373046875,0.0,1639.93701171875,1895.4371337890625,0.0,3828.291015625,0.92902934551239,1.0,0.0,3.0,1.0,0.0
18179280,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9613256454467772,0.3597394227981567,0.3233495056629181,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.978040099143982,0.3795098662376404,0.3590397238731384,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.997275710105896,0.4073281288146972,0.2848245203495025,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9142266511917114,0.3144283890724182,0.2980556488037109,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8227238655090332,0.228060245513916,1.0292571783065796,285.03643798828125,284.95001220703125,298.3736267089844,292.6949157714844,298.3724060058594,299.3404846191406,285.0345458984375,1.0,0.4986792802810669,1.0,1.0,0.0,1.0,-2.7547781467437744,2.754772186279297,6.098892754380358e-06,2.126563310623169,0.9951194524765016,0.9951194524765016,0.0,90.86835479736328,105.0,62365.94140625,0.0,1620.9500732421875,1.0,279.443115234375,283.4022216796875,295.6795654296875,299.6226501464844,293.1499938964844,293.1499938964844,279.1499938964844,32367.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461586475372314,1.0,0.0,0.0,3.767608165740967,3.7676327228546143,9.471630164625822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.2373046875,0.0,1639.93701171875,1895.4371337890625,0.0,3828.291015625,0.92902934551239,1.0,0.0,3.0,1.0,0.0
