time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179340,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9488804936408995,0.3617380857467651,0.325597196817398,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.967090904712677,0.3820947110652923,0.3618671596050262,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9867841601371764,0.4078582525253296,0.2855313718318939,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9021390080451964,0.3161105811595917,0.3000085949897766,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8125767111778259,0.2286411672830581,1.0334008932113647,284.9068603515625,284.95001220703125,298.4345703125,292.7193603515625,298.433349609375,299.3338928222656,284.9100341796875,1.0,0.5039148926734924,1.0,1.0,0.0,1.0,-2.769059658050537,2.7690534591674805,6.162218596728053e-06,2.1375534534454346,0.896408200263977,0.896408200263977,0.0,95.06358337402344,123.0,63571.46875,0.0,1661.6778564453125,1.0,279.1563720703125,283.2518615722656,295.74969482421875,299.8407287597656,293.1499938964844,293.1499938964844,279.45001220703125,37683.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955984354019165,1.0,0.0,0.0,3.707764863967896,3.707789659500122,9.17313229820138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.578125,0.0,1611.1820068359375,1895.4371337890625,0.0,3916.71044921875,0.9195148348808287,1.0,0.0,3.0,1.0,0.0
18179400,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9488804936408995,0.3617380857467651,0.325597196817398,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.967090904712677,0.3820947110652923,0.3618671596050262,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9867841601371764,0.4078582525253296,0.2855313718318939,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9021390080451964,0.3161105811595917,0.3000085949897766,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8125767111778259,0.2286411672830581,1.0334008932113647,284.9068603515625,284.95001220703125,298.4345703125,292.7193603515625,298.433349609375,299.3338928222656,284.9100341796875,1.0,0.5039148926734924,1.0,1.0,0.0,1.0,-2.769059658050537,2.7690534591674805,6.162218596728053e-06,2.1375534534454346,0.896408200263977,0.896408200263977,0.0,95.06358337402344,123.0,63571.46875,0.0,1661.6778564453125,1.0,279.1563720703125,283.2518615722656,295.74969482421875,299.8407287597656,293.1499938964844,293.1499938964844,279.45001220703125,37683.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955984354019165,1.0,0.0,0.0,3.707764863967896,3.707789659500122,9.17313229820138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.578125,0.0,1611.1820068359375,1895.4371337890625,0.0,3916.71044921875,0.9195148348808287,1.0,0.0,3.0,1.0,0.0
18179460,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9180697202682496,0.3646468222141266,0.3282609283924103,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9376803040504456,0.3853034377098083,0.3650224208831787,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9590278267860411,0.4091916382312774,0.2865157723426819,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8757820129394531,0.3182657063007355,0.3022181093692779,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7883378863334656,0.2295150458812713,1.038408875465393,285.05084228515625,284.95001220703125,298.4961853027344,292.7428894042969,298.49493408203125,299.3357238769531,285.0508117675781,1.0,0.5128941535949707,1.0,1.0,0.0,1.0,-2.7859017848968506,2.785895586013794,6.237042271095561e-06,2.150386571884156,1.0,1.0,0.0,104.8488998413086,141.0,63402.15625,0.0,1733.2120361328125,1.0,279.443359375,283.3946228027344,295.731201171875,299.7418518066406,293.1499938964844,293.1499938964844,279.1499938964844,33142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500645399093628,1.0,0.0,0.0,3.835287570953369,3.835312843322754,9.81497350949212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.0361328125,0.0,1726.77734375,1895.4371337890625,0.0,3863.543701171875,0.9447608590126038,1.0,0.0,3.0,1.0,0.0
18179520,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9180697202682496,0.3646468222141266,0.3282609283924103,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9376803040504456,0.3853034377098083,0.3650224208831787,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9590278267860411,0.4091916382312774,0.2865157723426819,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8757820129394531,0.3182657063007355,0.3022181093692779,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7883378863334656,0.2295150458812713,1.038408875465393,285.05084228515625,284.95001220703125,298.4961853027344,292.7428894042969,298.49493408203125,299.3357238769531,285.0508117675781,1.0,0.5128941535949707,1.0,1.0,0.0,1.0,-2.7859017848968506,2.785895586013794,6.237042271095561e-06,2.150386571884156,1.0,1.0,0.0,104.8488998413086,141.0,63402.15625,0.0,1733.2120361328125,1.0,279.443359375,283.3946228027344,295.731201171875,299.7418518066406,293.1499938964844,293.1499938964844,279.1499938964844,33142.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500645399093628,1.0,0.0,0.0,3.835287570953369,3.835312843322754,9.81497350949212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.0361328125,0.0,1726.77734375,1895.4371337890625,0.0,3863.543701171875,0.9447608590126038,1.0,0.0,3.0,1.0,0.0
18179580,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8974075317382812,0.3658742010593414,0.3299870491027832,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9152547121047974,0.3869516849517822,0.3671285510063171,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9358872175216676,0.4095423221588135,0.2872141897678375,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8574855327606201,0.3192980587482452,0.3037113845348358,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7711427807807922,0.229818195104599,1.0419985055923462,284.8964538574219,284.95001220703125,298.5360107421875,292.75738525390625,298.5347595214844,299.3316955566406,284.8954162597656,1.0,0.5199172496795654,1.0,1.0,0.0,1.0,-2.797461748123169,2.7974555492401123,6.289016255323077e-06,2.159358263015747,0.9263661503791808,0.9263661503791808,0.0,113.10601043701172,141.0,64744.6796875,0.0,1790.1380615234375,1.0,279.17578125,283.2152709960937,295.8003234863281,299.9912109375,293.1499938964844,293.1499938964844,279.1499938964844,36365.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958411455154419,1.0,0.0,0.0,3.833398580551148,3.8334243297576895,9.805307854549028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.880859375,0.0,1749.8162841796875,1895.4371337890625,0.0,3938.412841796875,0.9454481601715088,1.0,0.0,3.0,1.0,0.0
18179640,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.885582447052002,0.3664055168628692,0.3306635320186615,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9026288986206056,0.3877418041229248,0.3680946230888366,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9214233756065368,0.4095746576786041,0.2874026894569397,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8468468189239502,0.3197498023509979,0.3043644428253174,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7610734105110168,0.2298738360404968,1.0433493852615356,284.9095764160156,284.95001220703125,298.5585327148437,292.76531982421875,298.5572814941406,299.3277587890625,284.91168212890625,1.0,0.5240487456321716,1.0,1.0,0.0,1.0,-2.802072286605835,2.8020660877227783,6.309765922196675e-06,2.162918329238892,0.9232133030891418,0.9232133030891418,0.0,118.48255157470705,159.0,64806.375,0.0,1822.9237060546875,1.0,279.15679931640625,283.22674560546875,295.797119140625,299.9657897949219,293.1499938964844,293.1499938964844,278.8500061035156,37113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600722193717957,1.0,0.0,0.0,3.804408073425293,3.804433822631836,9.657561577114393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.494140625,0.0,1720.519775390625,1895.4371337890625,0.0,3953.229736328125,0.9405816197395324,1.0,0.0,3.0,1.0,0.0
18179700,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8702625036239624,0.3670683801174164,0.3316137790679931,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8870523571968079,0.3887653350830078,0.369423359632492,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9032884240150452,0.4095373749732971,0.2876553237438202,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8332343697547913,0.3203021883964538,0.3052479326725006,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7481851577758789,0.2298775762319564,1.045062780380249,284.8202514648437,284.95001220703125,298.5899658203125,292.77606201171875,298.5887145996094,299.3220520019531,284.8224792480469,1.0,0.5299660563468933,1.0,1.0,0.0,1.0,-2.808237314224243,2.8082311153411865,6.337542345136171e-06,2.167668104171753,0.8357923030853271,0.8357923030853271,0.0,126.34810638427734,159.0,65472.76953125,0.0,1870.1669921875,1.0,278.8970031738281,283.11981201171875,295.8241271972656,300.11676025390625,293.1499938964844,293.1499938964844,278.8500061035156,41463.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658092260360718,1.0,0.0,0.0,3.702170133590698,3.702195644378662,9.145469448412767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.853515625,0.0,1633.45263671875,1895.4371337890625,0.0,4004.197265625,0.918396532535553,1.0,0.0,3.0,1.0,0.0
18179760,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.856294572353363,0.367893636226654,0.3325175344944,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8726682662963867,0.3898846507072449,0.3707002699375152,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8876664042472839,0.4096263349056244,0.2878646552562713,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.820671796798706,0.3209174275398254,0.3060753345489502,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.736499547958374,0.2299060225486755,1.0465006828308103,284.896728515625,284.95001220703125,298.62158203125,292.7864685058594,298.6203308105469,299.3177490234375,284.8997497558594,1.0,0.536007821559906,1.0,1.0,0.0,1.0,-2.813830852508545,2.813824415206909,6.362728072417667e-06,2.1719467639923096,0.856728196144104,0.856728196144104,0.0,134.60963439941406,177.0,65347.578125,0.0,1918.6064453125,1.0,278.8576354980469,283.1886291503906,295.8045349121094,300.0214538574219,293.1499938964844,293.1499938964844,279.1499938964844,39996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662047624588012,1.0,0.0,0.0,3.604724645614624,3.604748964309693,8.670367606100626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1005859375,0.0,1512.9071044921875,1895.4371337890625,0.0,4007.69873046875,0.899224579334259,1.0,0.0,3.0,1.0,0.0
18179820,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.835012674331665,0.3707309365272522,0.3353892862796783,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8503602147102356,0.3930485844612121,0.3740723133087158,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8629738688468933,0.4108916521072387,0.2890141904354095,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7993320226669312,0.3228783905506134,0.3083681166172027,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7178214192390442,0.2305261790752411,1.051550269126892,285.025634765625,284.95001220703125,298.6853942871094,292.80615234375,298.68414306640625,299.321044921875,285.0243530273437,1.0,0.5486875176429749,1.0,1.0,0.0,1.0,-2.831533432006836,2.8315269947052,6.442815447371686e-06,2.185509204864502,0.97377210855484,0.97377210855484,0.0,150.9966583251953,180.0,65285.76953125,0.0,2026.0350341796875,1.0,279.1429443359375,283.3140869140625,295.7861022949219,299.916015625,293.1499938964844,293.1499938964844,278.8500061035156,32949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584311246871948,1.0,0.0,0.0,3.7426719665527344,3.7426962852478014,9.346667866338976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.7373046875,0.0,1615.330810546875,1895.4371337890625,0.0,3938.588623046875,0.9237946271896362,1.0,0.0,3.0,1.0,0.0
18179880,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.835012674331665,0.3707309365272522,0.3353892862796783,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8503602147102356,0.3930485844612121,0.3740723133087158,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8629738688468933,0.4108916521072387,0.2890141904354095,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7993320226669312,0.3228783905506134,0.3083681166172027,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7178214192390442,0.2305261790752411,1.051550269126892,285.025634765625,284.95001220703125,298.6853942871094,292.80615234375,298.68414306640625,299.321044921875,285.0243530273437,1.0,0.5486875176429749,1.0,1.0,0.0,1.0,-2.831533432006836,2.8315269947052,6.442815447371686e-06,2.185509204864502,0.97377210855484,0.97377210855484,0.0,150.9966583251953,180.0,65285.76953125,0.0,2026.0350341796875,1.0,279.1429443359375,283.3140869140625,295.7861022949219,299.916015625,293.1499938964844,293.1499938964844,278.8500061035156,32949.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584311246871948,1.0,0.0,0.0,3.7426719665527344,3.7426962852478014,9.346667866338976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.7373046875,0.0,1615.330810546875,1895.4371337890625,0.0,3938.588623046875,0.9237946271896362,1.0,0.0,3.0,1.0,0.0
18179940,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8230870962142944,0.3724170327186584,0.3375975787639618,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8382729887962341,0.3954615592956543,0.3769959509372711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8489137291908264,0.4111645519733429,0.2897341549396515,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7865843176841736,0.3241594433784485,0.3102087378501892,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7059534192085266,0.2306738495826721,1.0549888610839844,284.9156799316406,284.95001220703125,298.75,292.8241882324219,298.74871826171875,299.31427001953125,284.918212890625,1.0,0.5571017265319824,1.0,1.0,0.0,1.0,-2.8449227809906006,2.844916343688965,6.504192697320832e-06,2.1959800720214844,0.8874341249465942,0.8874341249465942,0.0,162.4223175048828,168.0,66372.7578125,0.0,2103.441650390625,1.0,278.8568725585937,283.1807556152344,295.8490295410156,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,37783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967083752155304,1.0,0.0,0.0,3.667601346969605,3.667625904083252,8.975477499006956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.869140625,0.0,1566.2498779296875,1895.4371337890625,0.0,4015.473876953125,0.9109001159667968,1.0,0.0,3.0,1.0,0.0
18180000,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8230870962142944,0.3724170327186584,0.3375975787639618,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8382729887962341,0.3954615592956543,0.3769959509372711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8489137291908264,0.4111645519733429,0.2897341549396515,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7865843176841736,0.3241594433784485,0.3102087378501892,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7059534192085266,0.2306738495826721,1.0549888610839844,284.9156799316406,284.95001220703125,298.75,292.8241882324219,298.74871826171875,299.31427001953125,284.918212890625,1.0,0.5571017265319824,1.0,1.0,0.0,1.0,-2.8449227809906006,2.844916343688965,6.504192697320832e-06,2.1959800720214844,0.8874341249465942,0.8874341249465942,0.0,162.4223175048828,168.0,66372.7578125,0.0,2103.441650390625,1.0,278.8568725585937,283.1807556152344,295.8490295410156,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,37783.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967083752155304,1.0,0.0,0.0,3.667601346969605,3.667625904083252,8.975477499006956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.869140625,0.0,1566.2498779296875,1895.4371337890625,0.0,4015.473876953125,0.9109001159667968,1.0,0.0,3.0,1.0,0.0
18180060,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.823649525642395,0.3750883638858795,0.3397439122200012,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8390895128250122,0.3985795080661773,0.3797364234924316,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8483457565307617,0.4122740030288696,0.2903316020965576,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.786828339099884,0.3259883522987366,0.3117792010307312,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7053724527359009,0.2312174290418625,1.056895136833191,285.0351257324219,284.95001220703125,298.815673828125,292.8408203125,298.8143615722656,299.31695556640625,285.0333557128906,1.0,0.5587994456291199,1.0,1.0,0.0,1.0,-2.8556902408599854,2.8556835651397705,6.5534559325897135e-06,2.2042627334594727,1.0,1.0,0.0,163.73411560058594,156.0,66186.0625,0.0,2127.850341796875,1.0,279.1434631347656,283.2992248535156,295.82879638671875,300.02032470703125,293.1499938964844,293.1499938964844,278.8500061035156,32675.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961303412914276,1.0,0.0,0.0,3.808863401412964,3.8088884353637695,9.680194352768012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.759765625,0.0,1691.244140625,1895.4371337890625,0.0,3964.19580078125,0.9384978413581848,1.0,0.0,3.0,1.0,0.0
18180120,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.823649525642395,0.3750883638858795,0.3397439122200012,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8390895128250122,0.3985795080661773,0.3797364234924316,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8483457565307617,0.4122740030288696,0.2903316020965576,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.786828339099884,0.3259883522987366,0.3117792010307312,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7053724527359009,0.2312174290418625,1.056895136833191,285.0351257324219,284.95001220703125,298.815673828125,292.8408203125,298.8143615722656,299.31695556640625,285.0333557128906,1.0,0.5587994456291199,1.0,1.0,0.0,1.0,-2.8556902408599854,2.8556835651397705,6.5534559325897135e-06,2.2042627334594727,1.0,1.0,0.0,163.73411560058594,156.0,66186.0625,0.0,2127.850341796875,1.0,279.1434631347656,283.2992248535156,295.82879638671875,300.02032470703125,293.1499938964844,293.1499938964844,278.8500061035156,32675.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961303412914276,1.0,0.0,0.0,3.808863401412964,3.8088884353637695,9.680194352768012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.759765625,0.0,1691.244140625,1895.4371337890625,0.0,3964.19580078125,0.9384978413581848,1.0,0.0,3.0,1.0,0.0
18180180,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8300687670707703,0.3766759634017944,0.3412902355194092,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8461654782295227,0.4009827077388763,0.3820475339889526,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541829586029053,0.4124886393547058,0.2905593812465668,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7933926582336426,0.3272184431552887,0.3129590153694153,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7105380892753601,0.2313582450151443,1.057390570640564,284.9026794433594,284.95001220703125,298.88262939453125,292.8564453125,298.8813171386719,299.3101501464844,284.9049072265625,1.0,0.5569241046905518,1.0,1.0,0.0,1.0,-2.86262321472168,2.862616539001465,6.585617484233808e-06,2.209750175476074,0.9025537967681884,0.9025537967681884,0.0,159.6044921875,144.0,67235.1796875,0.0,2119.3623046875,1.0,278.85699462890625,283.1454162597656,295.8830261230469,300.2152404785156,293.1499938964844,293.1499938964844,278.54998779296875,37746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970284640789032,1.0,0.0,0.0,3.74568772315979,3.745712995529175,9.361737056678976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3515625,0.0,1655.6612548828125,1895.4371337890625,0.0,4043.71533203125,0.9280039668083192,1.0,0.0,3.0,1.0,0.0
18180240,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8300687670707703,0.3766759634017944,0.3412902355194092,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8461654782295227,0.4009827077388763,0.3820475339889526,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541829586029053,0.4124886393547058,0.2905593812465668,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7933926582336426,0.3272184431552887,0.3129590153694153,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7105380892753601,0.2313582450151443,1.057390570640564,284.9026794433594,284.95001220703125,298.88262939453125,292.8564453125,298.8813171386719,299.3101501464844,284.9049072265625,1.0,0.5569241046905518,1.0,1.0,0.0,1.0,-2.86262321472168,2.862616539001465,6.585617484233808e-06,2.209750175476074,0.9025537967681884,0.9025537967681884,0.0,159.6044921875,144.0,67235.1796875,0.0,2119.3623046875,1.0,278.85699462890625,283.1454162597656,295.8830261230469,300.2152404785156,293.1499938964844,293.1499938964844,278.54998779296875,37746.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970284640789032,1.0,0.0,0.0,3.74568772315979,3.745712995529175,9.361737056678976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.3515625,0.0,1655.6612548828125,1895.4371337890625,0.0,4043.71533203125,0.9280039668083192,1.0,0.0,3.0,1.0,0.0
18180300,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8346459865570068,0.3773767054080963,0.3418366312980652,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8512193560600281,0.4020901620388031,0.3829966783523559,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8586140275001526,0.4124795198440552,0.2904915511608124,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7981244921684265,0.3277386724948883,0.3133543133735657,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7142462134361267,0.231346309185028,1.0568541288375854,284.8212890625,284.95001220703125,298.91656494140625,292.8638916015625,298.91522216796875,299.3061218261719,284.8253173828125,1.0,0.5550335049629211,1.0,1.0,0.0,1.0,-2.864170789718628,2.864164113998413,6.592797035409603e-06,2.210970163345337,0.8188451528549194,0.8188451528549194,0.0,156.3318328857422,144.0,67669.90625,0.0,2105.97900390625,1.0,278.5986633300781,283.0497131347656,295.9043273925781,300.3486022949219,293.1499938964844,293.1499938964844,278.54998779296875,42292.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751351475715636,1.0,0.0,0.0,3.627657413482666,3.6276822090148926,8.781037195149111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.45703125,0.0,1555.248291015625,1895.4371337890625,0.0,4086.2939453125,0.9024549722671508,1.0,0.0,3.0,1.0,0.0
18180360,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8402377367019653,0.3783062398433685,0.3423575758934021,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8573762774467468,0.4033558070659637,0.3839100003242492,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8641462326049805,0.4126599133014679,0.2903952300548553,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.803860604763031,0.3283810019493103,0.3137072026729584,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7186576724052429,0.2314170598983764,1.0561108589172363,284.9003601074219,284.95001220703125,298.9507751464844,292.87109375,298.9494323730469,299.3040771484375,284.90216064453125,1.0,0.5527083277702332,1.0,1.0,0.0,1.0,-2.865307569503784,2.8653011322021484,6.598017989745131e-06,2.211841821670532,0.8435331583023071,0.8435331583023071,0.0,152.41676330566406,132.0,67488.71875,0.0,2088.75732421875,1.0,278.55810546875,283.1177062988281,295.88214111328125,300.2425842285156,293.1499938964844,293.1499938964844,278.8500061035156,39999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974824845790863,1.0,0.0,0.0,3.5373902320861816,3.5374138355255127,8.34947627481597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.603515625,0.0,1440.4599609375,1895.4371337890625,0.0,4083.578369140625,0.8843569159507751,1.0,0.0,3.0,1.0,0.0
18180420,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8569871783256531,0.3812136948108673,0.3443661332130432,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8753862380981445,0.4067589044570923,0.3865038454532623,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8809959292411804,0.4140537679195404,0.2908916473388672,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8197226524353027,0.3304048180580139,0.3150336146354675,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7313365936279297,0.2321491241455078,1.056764006614685,285.0069885253906,284.95001220703125,299.02008056640625,292.8848571777344,299.0187072753906,299.3106994628906,285.0066223144531,1.0,0.5475375652313232,1.0,1.0,0.0,1.0,-2.873808622360229,2.873801946640014,6.637205387960421e-06,2.2183942794799805,0.9406221508979796,0.9406221508979796,0.0,142.4081268310547,120.0,67247.46875,0.0,2053.953125,1.0,278.8416442871094,283.22686767578125,295.862548828125,300.12506103515625,293.1499938964844,293.1499938964844,278.54998779296875,33435.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966680943965912,1.0,0.0,0.0,3.665372133255005,3.665395736694336,8.964569246927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.029296875,0.0,1531.0673828125,1895.4371337890625,0.0,4011.91162109375,0.9067396521568298,1.0,0.0,3.0,1.0,0.0
18180480,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8569871783256531,0.3812136948108673,0.3443661332130432,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8753862380981445,0.4067589044570923,0.3865038454532623,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8809959292411804,0.4140537679195404,0.2908916473388672,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8197226524353027,0.3304048180580139,0.3150336146354675,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7313365936279297,0.2321491241455078,1.056764006614685,285.0069885253906,284.95001220703125,299.02008056640625,292.8848571777344,299.0187072753906,299.3106994628906,285.0066223144531,1.0,0.5475375652313232,1.0,1.0,0.0,1.0,-2.873808622360229,2.873801946640014,6.637205387960421e-06,2.2183942794799805,0.9406221508979796,0.9406221508979796,0.0,142.4081268310547,120.0,67247.46875,0.0,2053.953125,1.0,278.8416442871094,283.22686767578125,295.862548828125,300.12506103515625,293.1499938964844,293.1499938964844,278.54998779296875,33435.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966680943965912,1.0,0.0,0.0,3.665372133255005,3.665395736694336,8.964569246927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.029296875,0.0,1531.0673828125,1895.4371337890625,0.0,4011.91162109375,0.9067396521568298,1.0,0.0,3.0,1.0,0.0
18180540,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8770713806152344,0.3830233514308929,0.3458211719989776,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8969320058822632,0.4094670712947845,0.3888072371482849,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9011437892913818,0.4145835638046264,0.2911132276058197,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8374587893486023,0.3318578600883484,0.3161351382732391,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7463864088058472,0.2325128316879272,1.056928277015686,284.9203796386719,284.95001220703125,299.09039306640625,292.89776611328125,299.0890197753906,299.3072509765625,284.92205810546875,1.0,0.5417391657829285,1.0,1.0,0.0,1.0,-2.880120754241944,2.8801140785217285,6.666785793640884e-06,2.22344183921814,0.8653789758682251,0.8653789758682251,0.0,131.92291259765625,108.0,68041.5546875,0.0,2012.9615478515625,1.0,278.5575866699219,283.1164855957031,295.9154968261719,300.3006896972656,293.1499938964844,293.1499938964844,278.8500061035156,38024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737488031387328,1.0,0.0,0.0,3.5671825408935547,3.5672061443328857,8.490709433317534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.2119140625,0.0,1457.7677001953125,1895.4371337890625,0.0,4074.15185546875,0.888943612575531,1.0,0.0,3.0,1.0,0.0
18180600,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8770713806152344,0.3830233514308929,0.3458211719989776,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8969320058822632,0.4094670712947845,0.3888072371482849,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9011437892913818,0.4145835638046264,0.2911132276058197,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8374587893486023,0.3318578600883484,0.3161351382732391,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7463864088058472,0.2325128316879272,1.056928277015686,284.9203796386719,284.95001220703125,299.09039306640625,292.89776611328125,299.0890197753906,299.3072509765625,284.92205810546875,1.0,0.5417391657829285,1.0,1.0,0.0,1.0,-2.880120754241944,2.8801140785217285,6.666785793640884e-06,2.22344183921814,0.8653789758682251,0.8653789758682251,0.0,131.92291259765625,108.0,68041.5546875,0.0,2012.9615478515625,1.0,278.5575866699219,283.1164855957031,295.9154968261719,300.3006896972656,293.1499938964844,293.1499938964844,278.8500061035156,38024.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737488031387328,1.0,0.0,0.0,3.5671825408935547,3.5672061443328857,8.490709433317534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.2119140625,0.0,1457.7677001953125,1895.4371337890625,0.0,4074.15185546875,0.888943612575531,1.0,0.0,3.0,1.0,0.0
18180660,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9038101434707642,0.3857530951499939,0.3475997149944305,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9268470406532288,0.4128630757331848,0.3913451433181762,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.929941475391388,0.4159116148948669,0.2915292084217071,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8610855937004089,0.3338555991649627,0.3173947334289551,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7668810486793518,0.2332723289728164,1.0575454235076904,285.01861572265625,284.95001220703125,299.16168212890625,292.9098815917969,299.1603088378906,299.3124694824219,285.0165405273437,1.0,0.5355837941169739,1.0,1.0,0.0,1.0,-2.888058423995972,2.888051748275757,6.703670351271285e-06,2.2296082973480225,0.9664707183837892,0.9664707183837892,0.0,120.50015258789062,96.0,67869.046875,0.0,1969.8392333984373,1.0,278.8427124023437,283.215087890625,295.8955383300781,300.1977233886719,293.1499938964844,293.1499938964844,278.54998779296875,32687.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967609167098999,1.0,0.0,0.0,3.7124977111816406,3.71252179145813,9.19656542919256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5869140625,0.0,1578.6053466796875,1895.4371337890625,0.0,4020.117431640625,0.9167248606681824,1.0,0.0,3.0,1.0,0.0
18180720,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9038101434707642,0.3857530951499939,0.3475997149944305,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9268470406532288,0.4128630757331848,0.3913451433181762,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.929941475391388,0.4159116148948669,0.2915292084217071,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8610855937004089,0.3338555991649627,0.3173947334289551,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7668810486793518,0.2332723289728164,1.0575454235076904,285.01861572265625,284.95001220703125,299.16168212890625,292.9098815917969,299.1603088378906,299.3124694824219,285.0165405273437,1.0,0.5355837941169739,1.0,1.0,0.0,1.0,-2.888058423995972,2.888051748275757,6.703670351271285e-06,2.2296082973480225,0.9664707183837892,0.9664707183837892,0.0,120.50015258789062,96.0,67869.046875,0.0,1969.8392333984373,1.0,278.8427124023437,283.215087890625,295.8955383300781,300.1977233886719,293.1499938964844,293.1499938964844,278.54998779296875,32687.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967609167098999,1.0,0.0,0.0,3.7124977111816406,3.71252179145813,9.19656542919256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.5869140625,0.0,1578.6053466796875,1895.4371337890625,0.0,4020.117431640625,0.9167248606681824,1.0,0.0,3.0,1.0,0.0
18180780,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9285401105880736,0.386908084154129,0.348642885684967,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9529194831848145,0.4147748649120331,0.393056571483612,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.95458984375,0.4162218272686004,0.2917187213897705,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8819139003753662,0.334853857755661,0.3182110786437988,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7849629521369934,0.2335212975740432,1.057808518409729,284.8856811523437,284.95001220703125,299.21356201171875,292.9181213378906,299.212158203125,299.3088684082031,284.890380859375,1.0,0.5310209393501282,1.0,1.0,0.0,1.0,-2.892902374267578,2.892895698547364,6.72659871270298e-06,2.2335355281829834,0.8688348531723022,0.8688348531723022,0.0,112.32652282714844,96.0,68694.984375,0.0,1937.4599609375,1.0,278.5701904296875,283.0683288574219,295.9518127441406,300.40679931640625,293.1499938964844,293.1499938964844,278.54998779296875,38523.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752033352851868,1.0,0.0,0.0,3.645733833312988,3.645758390426636,8.868766485647939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4072265625,0.0,1547.2843017578125,1895.4371337890625,0.0,4086.890625,0.905362069606781,1.0,0.0,3.0,1.0,0.0
18180840,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.938907265663147,0.3873675465583801,0.3488765954971313,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9628496170043944,0.4155114591121673,0.393587589263916,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.963944375514984,0.4163313806056976,0.2916715443134308,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8905908465385437,0.3352265059947967,0.3184124827384949,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7924519777297974,0.2335968762636184,1.057498335838318,284.91131591796875,284.95001220703125,299.2338562011719,292.9212646484375,299.2324523925781,299.30743408203125,284.9134826660156,1.0,0.5291591286659241,1.0,1.0,0.0,1.0,-2.8936338424682617,2.893627166748047,6.7300743467058055e-06,2.234133005142212,0.876550018787384,0.876550018787384,0.0,109.25529479980467,99.0,68706.1640625,0.0,1923.4967041015625,1.0,278.5571594238281,283.0866394042969,295.9437561035156,300.3740234375,293.1499938964844,293.1499938964844,278.8500061035156,37963.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756675958633424,1.0,0.0,0.0,3.6246399879455566,3.624664068222046,8.766435257712146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.1748046875,0.0,1519.72900390625,1895.4371337890625,0.0,4090.951416015625,0.9015055894851683,1.0,0.0,3.0,1.0,0.0
18180900,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9516595005989076,0.3886208236217499,0.3496119081974029,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9745683670043944,0.4171446561813354,0.3947885930538177,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9747832417488098,0.4168999195098877,0.2917951345443725,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9015536308288574,0.336147129535675,0.3189837336540222,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8017609715461731,0.2339122146368026,1.057726263999939,285.0335693359375,284.95001220703125,299.270263671875,292.9266967773437,299.2688293457031,299.30889892578125,285.0365905761719,1.0,0.5277531743049622,1.0,1.0,0.0,1.0,-2.8970627784729004,2.897056102752685,6.745986866008025e-06,2.2367594242095947,0.9649677872657776,0.9649677872657776,0.0,105.862548828125,99.0,68138.9296875,0.0,1912.31787109375,1.0,278.8017578125,283.2166748046875,295.9027404785156,300.18084716796875,293.1499938964844,293.1499938964844,278.8500061035156,33557.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707185626029968,1.0,0.0,0.0,3.68412446975708,3.684148550033569,9.05653166682896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.265625,0.0,1553.0177001953125,1895.4371337890625,0.0,4047.535400390625,0.9129329919815063,1.0,0.0,3.0,1.0,0.0
18180960,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9619253277778624,0.3899969458580017,0.3507423102855682,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9836187362670898,0.4189096689224243,0.3963220119476318,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9831162095069884,0.4176221191883087,0.2922022044658661,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9111405611038208,0.3371806740760803,0.3198327422142029,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8094393610954285,0.2343222051858902,1.0589679479599,285.0213317871094,284.95001220703125,299.30682373046875,292.9319763183594,299.305419921875,299.31201171875,285.0196228027344,1.0,0.5271633267402649,1.0,1.0,0.0,1.0,-2.903264284133911,2.9032576084136963,6.775011115678353e-06,2.2415971755981445,0.9837089776992798,0.9837089776992798,0.0,103.46224212646484,117.0,68498.96875,0.0,1910.5181884765625,1.0,278.8429260253906,283.1961669921875,295.9189758300781,300.2616271972656,293.1499938964844,293.1499938964844,278.54998779296875,32753.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697498679161072,1.0,0.0,0.0,3.7631895542144775,3.763214111328125,9.44942712521879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.1533203125,0.0,1637.7357177734375,1895.4371337890625,0.0,4039.005126953125,0.9283487796783448,1.0,0.0,3.0,1.0,0.0
18181020,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9497486352920532,0.3914362788200378,0.3524779379367828,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9737643003463744,0.421513020992279,0.3991583883762359,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9716005325317384,0.4179664254188537,0.2927625775337219,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8996697068214417,0.3384614288806915,0.3214006721973419,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.799006998538971,0.2345588505268097,1.0615392923355105,284.9081726074219,284.95001220703125,299.3805236816406,292.9421081542969,299.37908935546875,299.3057861328125,284.910400390625,1.0,0.5319847464561462,1.0,1.0,0.0,1.0,-2.9144127368927,2.9144060611724854,6.827646302554058e-06,2.250427007675171,0.8901879191398621,0.8901879191398621,0.0,107.93557739257812,135.0,69497.3828125,0.0,1950.928466796875,1.0,278.55718994140625,283.05889892578125,295.9657592773437,300.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,37767.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779945611953736,1.0,0.0,0.0,3.688456773757935,3.688481569290161,9.077843969862442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0615234375,0.0,1589.7430419921875,1895.4371337890625,0.0,4111.2666015625,0.9153976440429688,1.0,0.0,3.0,1.0,0.0
18181080,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9497486352920532,0.3914362788200378,0.3524779379367828,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9737643003463744,0.421513020992279,0.3991583883762359,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9716005325317384,0.4179664254188537,0.2927625775337219,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8996697068214417,0.3384614288806915,0.3214006721973419,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.799006998538971,0.2345588505268097,1.0615392923355105,284.9081726074219,284.95001220703125,299.3805236816406,292.9421081542969,299.37908935546875,299.3057861328125,284.910400390625,1.0,0.5319847464561462,1.0,1.0,0.0,1.0,-2.9144127368927,2.9144060611724854,6.827646302554058e-06,2.250427007675171,0.8901879191398621,0.8901879191398621,0.0,107.93557739257812,135.0,69497.3828125,0.0,1950.928466796875,1.0,278.55718994140625,283.05889892578125,295.9657592773437,300.445068359375,293.1499938964844,293.1499938964844,278.8500061035156,37767.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779945611953736,1.0,0.0,0.0,3.688456773757935,3.688481569290161,9.077843969862442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.0615234375,0.0,1589.7430419921875,1895.4371337890625,0.0,4111.2666015625,0.9153976440429688,1.0,0.0,3.0,1.0,0.0
18181140,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9340962767601012,0.3927710354328155,0.3535823225975036,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9600690603256226,0.4233592450618744,0.4008775949478149,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.956696629524231,0.418574184179306,0.2931462824344635,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8862149119377136,0.3394545316696167,0.3223652839660644,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7866790294647217,0.2348447442054748,1.0632216930389404,285.0427551269531,284.95001220703125,299.4230651855469,292.9476623535156,299.421630859375,299.30694580078125,285.0434875488281,1.0,0.5364480018615723,1.0,1.0,0.0,1.0,-2.921442747116089,2.921436071395874,6.860677785880398e-06,2.2558786869049072,0.9914713501930236,0.9914713501930236,0.0,113.29611206054688,135.0,68989.3125,0.0,1989.2230224609373,1.0,278.8147277832031,283.19757080078125,295.9244384765625,300.2616882324219,293.1499938964844,293.1499938964844,278.8500061035156,33131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728246927261353,1.0,0.0,0.0,3.76043963432312,3.760464191436768,9.435621564080066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.412109375,0.0,1637.4346923828125,1895.4371337890625,0.0,4066.045654296875,0.9293036460876464,1.0,0.0,3.0,1.0,0.0
