time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181200,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.921923279762268,0.3938397467136383,0.3547218143939972,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9486938118934632,0.4248227775096893,0.4024233222007751,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.944417417049408,0.4191332459449768,0.2936599552631378,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8760040402412415,0.3402695655822754,0.3233017921447754,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7773261666297913,0.2351189404726028,1.0652377605438232,285.0316772460937,284.95001220703125,299.454833984375,292.9516906738281,299.4533996582031,299.30889892578125,285.0303649902344,1.0,0.5404316186904907,1.0,1.0,0.0,1.0,-2.928835391998291,2.928828477859497,6.895588740007952e-06,2.2616512775421143,1.0,1.0,0.0,117.94129180908205,153.0,69300.609375,0.0,2024.727783203125,1.0,278.84356689453125,283.18048095703125,295.9404602050781,300.3337707519531,293.1499938964844,293.1499938964844,278.54998779296875,32874.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724572896957396,1.0,0.0,0.0,3.8210506439208975,3.821075677871704,9.74224121819134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.9287109375,0.0,1707.4468994140625,1895.4371337890625,0.0,4062.820556640625,0.9413501024246216,1.0,0.0,3.0,1.0,0.0
18181260,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8879553079605103,0.3942238986492157,0.3562601506710052,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.9122841358184814,0.4266923666000366,0.4052770137786865,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.9064809679985046,0.4186322689056396,0.2941840887069702,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8464414477348328,0.3408621549606323,0.3248844146728515,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7504213452339172,0.2347684204578399,1.068065166473389,284.7510681152344,284.95001220703125,299.5297241210937,292.9608154296875,298.7490234375,299.2939758300781,284.7567138671875,1.0,0.5505615472793579,0.6384345293045044,0.6384345293045044,0.4000000059604645,1.0,-2.940047025680542,1.887168288230896,1.052878737449646,1.2216801643371582,0.7549875378608704,0.7549875378608704,0.0,132.66952514648438,171.0,62765.609375,0.0,2112.930908203125,1.0,278.5570373535156,282.927734375,295.94390869140625,300.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,50167.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751052260398864,1.0,0.0,0.0,3.4216465950012207,3.421670913696289,7.812024591657973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7734375,0.0,1393.0146484375,1895.4371337890625,0.0,4086.031982421875,0.8651858568191528,1.0,0.0,3.0,1.0,0.0
18181320,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.8879553079605103,0.3942238986492157,0.3562601506710052,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.9122841358184814,0.4266923666000366,0.4052770137786865,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.9064809679985046,0.4186322689056396,0.2941840887069702,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8464414477348328,0.3408621549606323,0.3248844146728515,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7504213452339172,0.2347684204578399,1.068065166473389,284.7510681152344,284.95001220703125,299.5297241210937,292.9608154296875,298.7490234375,299.2939758300781,284.7567138671875,1.0,0.5505615472793579,0.6384345293045044,0.6384345293045044,0.4000000059604645,1.0,-2.940047025680542,1.887168288230896,1.052878737449646,1.2216801643371582,0.7549875378608704,0.7549875378608704,0.0,132.66952514648438,171.0,62765.609375,0.0,2112.930908203125,1.0,278.5570373535156,282.927734375,295.94390869140625,300.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,50167.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751052260398864,1.0,0.0,0.0,3.4216465950012207,3.421670913696289,7.812024591657973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7734375,0.0,1393.0146484375,1895.4371337890625,0.0,4086.031982421875,0.8651858568191528,1.0,0.0,3.0,1.0,0.0
18181380,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8607854247093201,0.3951547741889953,0.3573582172393799,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.884289026260376,0.4288331568241119,0.4076741635799408,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8774398565292358,0.4184452891349792,0.2943093478679657,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8224620223045349,0.3415848612785339,0.3260087966918945,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7285847067832947,0.2343913912773132,1.0688189268112185,284.80718994140625,284.95001220703125,299.6050720214844,292.9695739746094,297.80810546875,299.2845458984375,284.8132629394531,1.0,0.5614555478096008,0.2768691182136535,0.2768691182136535,0.800000011920929,1.0,-2.9466326236724854,0.5890805721282959,2.3575518131256104,-0.0762785449624061,0.6854366660118103,0.6854366660118103,0.0,148.59149169921875,189.0,51318.5078125,0.0,2205.764404296875,1.0,278.83807373046875,283.0709228515625,295.7729797363281,299.2467956542969,293.1499938964844,293.1499938964844,279.1499938964844,50879.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932827889919281,1.0,0.0,0.0,2.8803303241729736,2.880350351333618,5.535768536901742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4423828125,0.0,921.4647827148438,1895.4371337890625,0.0,3707.0341796875,0.7525112628936768,1.0,0.0,3.0,1.0,0.0
18181440,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8607854247093201,0.3951547741889953,0.3573582172393799,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.884289026260376,0.4288331568241119,0.4076741635799408,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8774398565292358,0.4184452891349792,0.2943093478679657,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.8224620223045349,0.3415848612785339,0.3260087966918945,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.7285847067832947,0.2343913912773132,1.0688189268112185,284.80718994140625,284.95001220703125,299.6050720214844,292.9695739746094,297.80810546875,299.2845458984375,284.8132629394531,1.0,0.5614555478096008,0.2768691182136535,0.2768691182136535,0.800000011920929,1.0,-2.9466326236724854,0.5890805721282959,2.3575518131256104,-0.0762785449624061,0.6854366660118103,0.6854366660118103,0.0,148.59149169921875,189.0,51318.5078125,0.0,2205.764404296875,1.0,278.83807373046875,283.0709228515625,295.7729797363281,299.2467956542969,293.1499938964844,293.1499938964844,279.1499938964844,50879.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932827889919281,1.0,0.0,0.0,2.8803303241729736,2.880350351333618,5.535768536901742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4423828125,0.0,921.4647827148438,1895.4371337890625,0.0,3707.0341796875,0.7525112628936768,1.0,0.0,3.0,1.0,0.0
18181500,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8504642248153687,0.3962687849998474,0.3583451807498932,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8735523223876953,0.4304130375385284,0.4092169106006622,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.866142749786377,0.4189422130584717,0.2946703732013702,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8128430247306824,0.3423575162887573,0.3268391191959381,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.719891369342804,0.2344950437545776,1.0700308084487915,284.9563293457031,284.95001220703125,299.6429138183594,292.97381591796875,297.81854248046875,299.2861328125,284.95220947265625,1.0,0.5673640966415405,0.0960863903164863,0.0960863903164863,1.0,1.0,-2.952547550201416,0.0589688718318939,2.8935787677764893,-0.6071721911430359,0.7665137648582458,0.7665137648582458,0.0,156.348388671875,189.0,50800.53125,0.0,2258.41015625,1.0,279.072998046875,283.2269592285156,295.7214050292969,298.9265441894531,293.1499938964844,293.1499938964844,279.1499938964844,37744.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040557146072388,1.0,0.0,0.0,2.925823450088501,2.9258415699005127,5.71201837828994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.095703125,0.0,877.3301391601562,1895.4371337890625,0.0,3441.359375,0.7512228488922119,1.0,0.0,3.0,1.0,0.0
18181560,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8411088585853577,0.397401362657547,0.3596909642219543,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8637007474899292,0.4320681691169739,0.4110842049121856,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8558369874954224,0.4195259213447571,0.2953067421913147,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8033869862556458,0.3432062864303589,0.3279439508914947,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7114296555519104,0.2346786707639694,1.072258472442627,284.9685974121094,284.95001220703125,299.6808166503906,292.9779968261719,297.8290100097656,299.2885131835937,284.9721374511719,1.0,0.5733953714370728,0.1268875449895858,0.1268875449895858,1.0,1.0,-2.961191177368164,0.1201678663492202,2.8410232067108154,-0.5480360388755798,0.7744836807250977,0.7744836807250977,0.0,164.6512451171875,192.0,50567.61328125,0.0,2315.1328125,1.0,279.13232421875,283.250732421875,295.77886962890625,298.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,36581.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864016532897949,1.0,0.0,0.0,2.9310317039489746,2.9310495853424072,5.732371732847241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.42626953125,0.0,874.2241821289062,1895.4371337890625,0.0,3276.54052734375,0.7488617300987244,1.0,0.0,3.0,1.0,0.0
18181620,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8311436176300049,0.3996123373508453,0.3621086776256561,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8535273671150208,0.43545001745224,0.4146758317947387,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8446503281593323,0.4207607507705688,0.2964761257171631,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7928541302680969,0.3449752032756805,0.3300164639949798,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.70126873254776,0.23513925075531,1.0761765241622925,285.0014953613281,284.95001220703125,299.75689697265625,292.9861755371094,297.84967041015625,299.2930908203125,284.9994812011719,1.0,0.5812744498252869,0.1884898543357849,0.1884898543357849,1.0,1.0,-2.977024793624878,0.3183904886245727,2.6586344242095947,-0.3533380627632141,0.837081789970398,0.837081789970398,0.0,175.39321899414062,180.0,50723.57421875,0.0,2396.62744140625,1.0,279.4350280761719,283.2916259765625,295.8977355957031,299.09112548828125,293.1499938964844,293.1499938964844,279.75,31793.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201995849609,1.0,0.0,0.0,3.1454672813415527,3.1454858779907227,6.601819677598542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.0244140625,0.0,1013.8314819335938,1895.4371337890625,0.0,3092.042724609375,0.7891884446144104,1.0,0.0,3.0,1.0,0.0
18181680,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8311436176300049,0.3996123373508453,0.3621086776256561,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8535273671150208,0.43545001745224,0.4146758317947387,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8446503281593323,0.4207607507705688,0.2964761257171631,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7928541302680969,0.3449752032756805,0.3300164639949798,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.70126873254776,0.23513925075531,1.0761765241622925,285.0014953613281,284.95001220703125,299.75689697265625,292.9861755371094,297.84967041015625,299.2930908203125,284.9994812011719,1.0,0.5812744498252869,0.1884898543357849,0.1884898543357849,1.0,1.0,-2.977024793624878,0.3183904886245727,2.6586344242095947,-0.3533380627632141,0.837081789970398,0.837081789970398,0.0,175.39321899414062,180.0,50723.57421875,0.0,2396.62744140625,1.0,279.4350280761719,283.2916259765625,295.8977355957031,299.09112548828125,293.1499938964844,293.1499938964844,279.75,31793.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201995849609,1.0,0.0,0.0,3.1454672813415527,3.1454858779907227,6.601819677598542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.0244140625,0.0,1013.8314819335938,1895.4371337890625,0.0,3092.042724609375,0.7891884446144104,1.0,0.0,3.0,1.0,0.0
18181740,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8317815661430359,0.401526391506195,0.3638807833194732,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8549087643623352,0.4386768937110901,0.4177502691745758,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8446853160858154,0.4217924177646637,0.2972316443920135,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7935004830360413,0.3466145396232605,0.3316007256507873,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7011140584945679,0.2355387508869171,1.0781066417694092,285.0238952636719,284.95001220703125,299.8331604003906,292.9942321777344,297.86822509765625,299.2948913574219,285.0206298828125,1.0,0.5826737880706787,0.2500921785831451,0.2500921785831451,1.0,1.0,-2.987989664077759,0.4668709933757782,2.5211188793182373,-0.2072187811136245,0.9120657444000244,0.9120657444000244,0.0,176.4242401123047,168.0,50797.234375,0.0,2420.87451171875,1.0,279.737548828125,283.3274230957031,295.9742431640625,299.1860046386719,293.1499938964844,293.1499938964844,279.45001220703125,30075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613254427909851,1.0,0.0,0.0,3.3866000175476074,3.38662052154541,7.652813565073302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0810546875,0.0,1218.2667236328125,1895.4371337890625,0.0,3041.436767578125,0.8414140939712524,1.0,0.0,3.0,1.0,0.0
18181800,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8317815661430359,0.401526391506195,0.3638807833194732,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8549087643623352,0.4386768937110901,0.4177502691745758,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8446853160858154,0.4217924177646637,0.2972316443920135,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7935004830360413,0.3466145396232605,0.3316007256507873,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7011140584945679,0.2355387508869171,1.0781066417694092,285.0238952636719,284.95001220703125,299.8331604003906,292.9942321777344,297.86822509765625,299.2948913574219,285.0206298828125,1.0,0.5826737880706787,0.2500921785831451,0.2500921785831451,1.0,1.0,-2.987989664077759,0.4668709933757782,2.5211188793182373,-0.2072187811136245,0.9120657444000244,0.9120657444000244,0.0,176.4242401123047,168.0,50797.234375,0.0,2420.87451171875,1.0,279.737548828125,283.3274230957031,295.9742431640625,299.1860046386719,293.1499938964844,293.1499938964844,279.45001220703125,30075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613254427909851,1.0,0.0,0.0,3.3866000175476074,3.38662052154541,7.652813565073302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0810546875,0.0,1218.2667236328125,1895.4371337890625,0.0,3041.436767578125,0.8414140939712524,1.0,0.0,3.0,1.0,0.0
18181860,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8370903134346008,0.402212917804718,0.3645687997341156,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8615925908088684,0.440977543592453,0.4199427962303161,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8497152924537659,0.421745628118515,0.2972487807273865,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7992266416549683,0.3474732637405395,0.3324164152145386,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7055040001869202,0.235377162694931,1.0772286653518677,284.90478515625,284.95001220703125,299.9096069335937,293.002197265625,297.8778991699219,299.2854309082031,284.9060974121094,1.0,0.5804626941680908,0.2450575977563858,0.2450575977563858,1.0,1.0,-2.9914066791534424,0.460197776556015,2.5312087535858154,-0.2143846452236175,0.8142452836036682,0.8142452836036682,0.0,172.2759246826172,156.0,51449.19140625,0.0,2406.021240234375,1.0,279.4598083496094,283.1934509277344,296.05010986328125,299.4019470214844,293.1499938964844,293.1499938964844,279.75,37967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759214878082275,1.0,0.0,0.0,3.293302059173584,3.293323278427124,7.236965302581666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.2236328125,0.0,1184.6395263671875,1895.4371337890625,0.0,3178.34765625,0.828148365020752,1.0,0.0,3.0,1.0,0.0
18181920,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8370903134346008,0.402212917804718,0.3645687997341156,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8615925908088684,0.440977543592453,0.4199427962303161,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8497152924537659,0.421745628118515,0.2972487807273865,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7992266416549683,0.3474732637405395,0.3324164152145386,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7055040001869202,0.235377162694931,1.0772286653518677,284.90478515625,284.95001220703125,299.9096069335937,293.002197265625,297.8778991699219,299.2854309082031,284.9060974121094,1.0,0.5804626941680908,0.2450575977563858,0.2450575977563858,1.0,1.0,-2.9914066791534424,0.460197776556015,2.5312087535858154,-0.2143846452236175,0.8142452836036682,0.8142452836036682,0.0,172.2759246826172,156.0,51449.19140625,0.0,2406.021240234375,1.0,279.4598083496094,283.1934509277344,296.05010986328125,299.4019470214844,293.1499938964844,293.1499938964844,279.75,37967.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759214878082275,1.0,0.0,0.0,3.293302059173584,3.293323278427124,7.236965302581666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.2236328125,0.0,1184.6395263671875,1895.4371337890625,0.0,3178.34765625,0.828148365020752,1.0,0.0,3.0,1.0,0.0
18181980,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8450663089752197,0.4036517441272735,0.3653276860713959,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8709328770637512,0.4434555172920227,0.4217865169048309,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8575475215911865,0.4224194884300232,0.2973363697528839,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8074473738670349,0.3486470580101013,0.3330836594104767,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7121477127075195,0.2355724722146988,1.0762782096862793,284.9957580566406,284.95001220703125,299.9708251953125,293.0085754394531,297.8925170898437,299.2864685058594,284.99383544921875,1.0,0.5771651864051819,0.2410299330949783,0.2410299330949783,1.0,1.0,-2.994293212890625,0.4505493640899658,2.543743848800659,-0.2246435284614563,0.8869660496711731,0.8869660496711731,0.0,166.19229125976562,156.0,50963.41015625,0.0,2380.310546875,1.0,279.7293701171875,283.29443359375,295.989501953125,299.2340087890625,293.1499938964844,293.1499938964844,279.75,32580.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695036768913269,1.0,0.0,0.0,3.417351245880127,3.417372465133667,7.792423275532201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5205078125,0.0,1265.4560546875,1895.4371337890625,0.0,3118.155029296875,0.8505332469940186,1.0,0.0,3.0,1.0,0.0
18182040,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8476517796516418,0.404009610414505,0.3656079471111297,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8738932609558105,0.444088876247406,0.4223236441612243,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.860113263130188,0.4226043820381164,0.2974236309528351,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8099962472915649,0.3489556908607483,0.3333112597465515,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7142233848571777,0.2356396466493606,1.0762468576431274,284.9878845214844,284.95001220703125,299.9861145019531,293.0101928710937,297.896240234375,299.286865234375,284.987060546875,1.0,0.5762365460395813,0.2400230169296264,0.2400230169296264,1.0,1.0,-2.995617151260376,0.4482832551002502,2.5473337173461914,-0.2271724045276641,0.8872965574264526,0.8872965574264526,0.0,164.36578369140625,144.0,51006.484375,0.0,2373.40771484375,1.0,279.7395324707031,283.28826904296875,295.99664306640625,299.2548217773437,293.1499938964844,293.1499938964844,280.04998779296875,32951.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693877458572388,1.0,0.0,0.0,3.4359564781188965,3.435977935791016,7.877503094277927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.93212890625,0.0,1286.3494873046875,1895.4371337890625,0.0,3117.067138671875,0.8549715876579285,1.0,0.0,3.0,1.0,0.0
18182100,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.854753315448761,0.4050728678703308,0.3662751913070678,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8819886445999146,0.4458162784576416,0.4236606061458587,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8671993017196655,0.4232248067855835,0.297637015581131,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8167364001274109,0.3498443365097046,0.3338779509067535,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197504043579102,0.2358971983194351,1.0761960744857788,285.0772705078125,284.95001220703125,300.0243835449219,293.01422119140625,297.9066772460937,299.2892150878906,285.0790100097656,1.0,0.5737590789794922,0.2375057339668274,0.2375057339668274,1.0,1.0,-2.9989013671875,0.442628800868988,2.556272506713867,-0.233505979180336,0.9734130501747132,0.9734130501747132,0.0,159.53240966796875,144.0,50441.06640625,0.0,2354.712646484375,1.0,279.9940795898437,283.3931579589844,295.9737548828125,299.1305847167969,293.1499938964844,293.1499938964844,280.04998779296875,30485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639166951179504,1.0,0.0,0.0,3.5403733253479004,3.5403952598571777,8.363564916180621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.05810546875,0.0,1374.5657958984375,1895.4371337890625,0.0,3065.743408203125,0.8778241872787476,1.0,0.0,3.0,1.0,0.0
18182160,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8631896376609802,0.4061576426029205,0.3670797944068908,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8914405107498169,0.4475960731506347,0.4251306056976318,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8756337761878967,0.42390176653862,0.2979603111743927,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8243761658668518,0.3507837057113647,0.334553599357605,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7260705232620239,0.2362099438905716,1.0765529870986938,285.0533447265625,284.95001220703125,300.0626220703125,293.0182800292969,297.91748046875,299.2921142578125,285.04998779296875,1.0,0.5711597204208374,0.2388518750667572,0.2388518750667572,1.0,1.0,-3.003265142440796,0.4463890194892883,2.5568761825561523,-0.2306661903858184,0.9971539974212646,0.9971539974212646,0.0,154.27037048339844,132.0,50770.98828125,0.0,2335.6689453125,1.0,280.04156494140625,283.36541748046875,296.0021057128906,299.2275085449219,293.1499938964844,293.1499938964844,279.75,30347.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633173108100891,1.0,0.0,0.0,3.6564223766326895,3.6564455032348633,8.920845289139834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.84912109375,0.0,1497.9615478515625,1895.4371337890625,0.0,3060.120849609375,0.9024899005889891,1.0,0.0,3.0,1.0,0.0
18182220,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8804553747177124,0.4067960083484649,0.3676408231258392,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9111442565917968,0.4500251710414886,0.4273077547550201,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8929464817047119,0.4239664375782013,0.2979625463485718,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8398287892341614,0.3517337739467621,0.3352965414524078,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7387998104095459,0.2361815273761749,1.0753862857818604,284.8837890625,284.95001220703125,300.1390075683594,293.0265808105469,297.9278564453125,299.2836303710937,284.8857116699219,1.0,0.5653178691864014,0.241544172167778,0.241544172167778,1.0,1.0,-3.006060838699341,0.4538801908493042,2.552180767059326,-0.2235462814569473,0.8701090812683105,0.8701090812683105,0.0,144.04774475097656,120.0,51742.4140625,0.0,2288.261962890625,1.0,279.7569885253906,283.1812438964844,296.0732116699219,299.44305419921875,293.1499938964844,293.1499938964844,280.04998779296875,37766.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771958947181702,1.0,0.0,0.0,3.6092281341552734,3.609252214431762,8.692045412317384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.4765625,0.0,1501.3499755859375,1895.4371337890625,0.0,3190.29638671875,0.8970947861671448,1.0,0.0,3.0,1.0,0.0
18182280,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8804553747177124,0.4067960083484649,0.3676408231258392,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9111442565917968,0.4500251710414886,0.4273077547550201,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8929464817047119,0.4239664375782013,0.2979625463485718,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8398287892341614,0.3517337739467621,0.3352965414524078,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7387998104095459,0.2361815273761749,1.0753862857818604,284.8837890625,284.95001220703125,300.1390075683594,293.0265808105469,297.9278564453125,299.2836303710937,284.8857116699219,1.0,0.5653178691864014,0.241544172167778,0.241544172167778,1.0,1.0,-3.006060838699341,0.4538801908493042,2.552180767059326,-0.2235462814569473,0.8701090812683105,0.8701090812683105,0.0,144.04774475097656,120.0,51742.4140625,0.0,2288.261962890625,1.0,279.7569885253906,283.1812438964844,296.0732116699219,299.44305419921875,293.1499938964844,293.1499938964844,280.04998779296875,37766.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771958947181702,1.0,0.0,0.0,3.6092281341552734,3.609252214431762,8.692045412317384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.4765625,0.0,1501.3499755859375,1895.4371337890625,0.0,3190.29638671875,0.8970947861671448,1.0,0.0,3.0,1.0,0.0
18182340,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9029965996742249,0.4085813760757446,0.3684577047824859,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9385907053947448,0.4532844126224518,0.4296303987503052,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.91609525680542,0.424939215183258,0.2980678379535675,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8600559830665588,0.3533045649528503,0.3360946774482727,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7555071711540222,0.2365522533655166,1.0741331577301023,285.0053100585937,284.95001220703125,300.2152404785156,293.0351867675781,297.9468994140625,299.28594970703125,285.0043029785156,1.0,0.5589754581451416,0.2442364692687988,0.2442364692687988,1.0,1.0,-3.0094056129455566,0.4615610539913177,2.547844648361206,-0.2166037410497665,0.9700186252593994,0.9700186252593994,0.0,132.8317108154297,108.0,51077.10546875,0.0,2236.65771484375,1.0,280.0421142578125,283.31402587890625,296.0170593261719,299.2796325683594,293.1499938964844,293.1499938964844,279.75,32939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695297837257385,1.0,0.0,0.0,3.732520818710327,3.732545137405396,9.296035727857088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.39453125,0.0,1603.5155029296875,1895.4371337890625,0.0,3118.39990234375,0.9216956496238708,1.0,0.0,3.0,1.0,0.0
18182400,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9029965996742249,0.4085813760757446,0.3684577047824859,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9385907053947448,0.4532844126224518,0.4296303987503052,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.91609525680542,0.424939215183258,0.2980678379535675,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8600559830665588,0.3533045649528503,0.3360946774482727,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7555071711540222,0.2365522533655166,1.0741331577301023,285.0053100585937,284.95001220703125,300.2152404785156,293.0351867675781,297.9468994140625,299.28594970703125,285.0043029785156,1.0,0.5589754581451416,0.2442364692687988,0.2442364692687988,1.0,1.0,-3.0094056129455566,0.4615610539913177,2.547844648361206,-0.2166037410497665,0.9700186252593994,0.9700186252593994,0.0,132.8317108154297,108.0,51077.10546875,0.0,2236.65771484375,1.0,280.0421142578125,283.31402587890625,296.0170593261719,299.2796325683594,293.1499938964844,293.1499938964844,279.75,32939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695297837257385,1.0,0.0,0.0,3.732520818710327,3.732545137405396,9.296035727857088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.39453125,0.0,1603.5155029296875,1895.4371337890625,0.0,3118.39990234375,0.9216956496238708,1.0,0.0,3.0,1.0,0.0
18182460,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9327083826065063,0.4093806445598602,0.3690336644649505,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9691495895385742,0.4558941721916199,0.4318514168262481,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9463046193122864,0.4251892864704132,0.2980940341949463,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8853893280029297,0.3543650507926941,0.3368252217769623,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7766460180282593,0.2365996837615966,1.0728249549865725,284.8846435546875,284.95001220703125,300.29119873046875,293.044189453125,297.959228515625,299.280029296875,284.88739013671875,1.0,0.5524205565452576,0.246196374297142,0.246196374297142,1.0,1.0,-3.012112855911255,0.4673049747943878,2.544807910919189,-0.2112597227096557,0.8598558306694031,0.8598558306694031,0.0,121.5278778076172,96.0,51766.765625,0.0,2183.36083984375,1.0,279.7568054199219,283.1773376464844,296.07354736328125,299.4461364746094,293.1499938964844,293.1499938964844,280.04998779296875,39294.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794328570365906,1.0,0.0,0.0,3.613781213760376,3.613805532455444,8.713988677300222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.57421875,0.0,1517.653564453125,1895.4371337890625,0.0,3211.265380859375,0.8996812105178833,1.0,0.0,3.0,1.0,0.0
18182520,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9327083826065063,0.4093806445598602,0.3690336644649505,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9691495895385742,0.4558941721916199,0.4318514168262481,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9463046193122864,0.4251892864704132,0.2980940341949463,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8853893280029297,0.3543650507926941,0.3368252217769623,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7766460180282593,0.2365996837615966,1.0728249549865725,284.8846435546875,284.95001220703125,300.29119873046875,293.044189453125,297.959228515625,299.280029296875,284.88739013671875,1.0,0.5524205565452576,0.246196374297142,0.246196374297142,1.0,1.0,-3.012112855911255,0.4673049747943878,2.544807910919189,-0.2112597227096557,0.8598558306694031,0.8598558306694031,0.0,121.5278778076172,96.0,51766.765625,0.0,2183.36083984375,1.0,279.7568054199219,283.1773376464844,296.07354736328125,299.4461364746094,293.1499938964844,293.1499938964844,280.04998779296875,39294.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794328570365906,1.0,0.0,0.0,3.613781213760376,3.613805532455444,8.713988677300222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.57421875,0.0,1517.653564453125,1895.4371337890625,0.0,3211.265380859375,0.8996812105178833,1.0,0.0,3.0,1.0,0.0
18182580,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9701812863349916,0.4113275706768036,0.3700109124183655,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.459405243396759,0.4335638880729675,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9810925126075744,0.426406592130661,0.2983705103397369,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9204282760620116,0.3561092615127563,0.3377773463726043,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8052020072937012,0.237115278840065,1.0721375942230225,285.0118408203125,284.95001220703125,300.3668518066406,293.0537109375,297.9799194335937,299.2848815917969,285.0108642578125,1.0,0.5456900596618652,0.248156264424324,0.248156264424324,1.0,1.0,-3.0157675743103027,0.4732401669025421,2.542527437210083,-0.2059662044048309,0.9667129516601562,0.9667129516601562,0.0,109.75401306152344,114.0,51100.43359375,0.0,2129.371826171875,1.0,280.0421447753906,283.3144226074219,296.0258178710937,299.2876281738281,293.1499938964844,293.1499938964844,279.75,33187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697122931480408,1.0,0.0,0.0,3.733885526657105,3.733909845352173,9.30283420075284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0244140625,0.0,1606.9886474609375,1895.4371337890625,0.0,3120.11181640625,0.9222483038902284,1.0,0.0,3.0,1.0,0.0
18182640,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9701812863349916,0.4113275706768036,0.3700109124183655,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.459405243396759,0.4335638880729675,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9810925126075744,0.426406592130661,0.2983705103397369,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9204282760620116,0.3561092615127563,0.3377773463726043,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8052020072937012,0.237115278840065,1.0721375942230225,285.0118408203125,284.95001220703125,300.3668518066406,293.0537109375,297.9799194335937,299.2848815917969,285.0108642578125,1.0,0.5456900596618652,0.248156264424324,0.248156264424324,1.0,1.0,-3.0157675743103027,0.4732401669025421,2.542527437210083,-0.2059662044048309,0.9667129516601562,0.9667129516601562,0.0,109.75401306152344,114.0,51100.43359375,0.0,2129.371826171875,1.0,280.0421447753906,283.3144226074219,296.0258178710937,299.2876281738281,293.1499938964844,293.1499938964844,279.75,33187.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697122931480408,1.0,0.0,0.0,3.733885526657105,3.733909845352173,9.30283420075284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0244140625,0.0,1606.9886474609375,1895.4371337890625,0.0,3120.11181640625,0.9222483038902284,1.0,0.0,3.0,1.0,0.0
18182700,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9729737639427184,0.4118226170539856,0.370722234249115,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.4612150192260742,0.4313038289546966,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9834344983100892,0.426679253578186,0.2987189590930938,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9237350225448608,0.3567473292350769,0.3385239243507385,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8073671460151672,0.237232893705368,1.073082685470581,284.87322998046875,284.95001220703125,300.4045104980469,293.0586853027344,297.9885559082031,299.28497314453125,284.8687744140625,1.0,0.5459458827972412,0.2491362243890762,0.2491362243890762,1.0,1.0,-3.0165789127349854,0.4759903848171234,2.540588617324829,-0.2035201042890548,0.873200535774231,0.873200535774231,0.0,109.07576751708984,114.0,52046.296875,0.0,2127.12646484375,1.0,279.795654296875,283.1560974121094,296.0929870605469,299.51385498046875,293.1499938964844,293.1499938964844,279.75,37198.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764401078224182,1.0,0.0,0.0,3.710963249206543,3.7109880447387695,9.188964895656682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.84521484375,0.0,1611.1761474609375,1895.4371337890625,0.0,3183.210205078125,0.9175610542297364,1.0,0.0,3.0,1.0,0.0
18182760,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9700663685798644,0.4120862483978271,0.3710218667984009,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.4627161026000976,0.4355438649654388,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9806302785873412,0.4267425537109375,0.2988170981407165,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.920659601688385,0.3572272658348083,0.3390437960624695,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8046704530715942,0.2372289150953292,1.0733840465545654,284.8952331542969,284.95001220703125,300.4420471191406,293.0638122558594,297.9951171875,299.2824401855469,284.8982238769531,1.0,0.5478188395500183,0.2501088082790375,0.2501088082790375,1.0,1.0,-3.0231308937072754,0.4800738990306854,2.543056964874268,-0.2009793519973755,0.8637819886207581,0.8637819886207581,0.0,110.34877014160156,132.0,51860.4296875,0.0,2145.14892578125,1.0,279.7572326660156,283.180908203125,296.0890808105469,299.4623107910156,293.1499938964844,293.1499938964844,280.04998779296875,39044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788599371910095,1.0,0.0,0.0,3.6170437335968018,3.61706805229187,8.729730325285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.5498046875,0.0,1519.3868408203125,1895.4371337890625,0.0,3205.895263671875,0.9004780650138855,1.0,0.0,3.0,1.0,0.0
18182820,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9499594569206238,0.4138597846031189,0.3725900053977966,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.986665904521942,0.4658457934856415,0.440832644701004,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.961392879486084,0.4279232919216156,0.2996465861797333,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9007573127746582,0.3589251935482025,0.3407308757305145,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7877979874610901,0.2376973927021026,1.0762006044387815,285.024658203125,284.95001220703125,300.5167541503906,293.0746765136719,298.0135498046875,299.2844543457031,285.0241394042969,1.0,0.5548709630966187,0.2520539760589599,0.2520539760589599,1.0,1.0,-3.039165496826172,0.4889756739139557,2.550189733505249,-0.1956588327884674,0.98004412651062,0.98004412651062,0.0,117.9650650024414,150.0,51380.89453125,0.0,2211.8857421875,1.0,280.042236328125,283.3170471191406,296.0490417480469,299.32342529296875,293.1499938964844,293.1499938964844,279.75,32857.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696742653846741,1.0,0.0,0.0,3.750926017761232,3.750950336456299,9.387939030602864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3291015625,0.0,1624.2158203125,1895.4371337890625,0.0,3119.755126953125,0.925896942615509,1.0,0.0,3.0,1.0,0.0
18182880,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9499594569206238,0.4138597846031189,0.3725900053977966,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.986665904521942,0.4658457934856415,0.440832644701004,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.961392879486084,0.4279232919216156,0.2996465861797333,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9007573127746582,0.3589251935482025,0.3407308757305145,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7877979874610901,0.2376973927021026,1.0762006044387815,285.024658203125,284.95001220703125,300.5167541503906,293.0746765136719,298.0135498046875,299.2844543457031,285.0241394042969,1.0,0.5548709630966187,0.2520539760589599,0.2520539760589599,1.0,1.0,-3.039165496826172,0.4889756739139557,2.550189733505249,-0.1956588327884674,0.98004412651062,0.98004412651062,0.0,117.9650650024414,150.0,51380.89453125,0.0,2211.8857421875,1.0,280.042236328125,283.3170471191406,296.0490417480469,299.32342529296875,293.1499938964844,293.1499938964844,279.75,32857.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696742653846741,1.0,0.0,0.0,3.750926017761232,3.750950336456299,9.387939030602864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3291015625,0.0,1624.2158203125,1895.4371337890625,0.0,3119.755126953125,0.925896942615509,1.0,0.0,3.0,1.0,0.0
18182940,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9154852032661438,0.4142816364765167,0.3738137483596802,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9581278562545776,0.4682636559009552,0.4438298344612121,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9270811080932616,0.4280710220336914,0.3003583550453186,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8720570206642151,0.3598535656929016,0.3423512279987335,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7624102830886841,0.2376115620136261,1.079078197479248,284.8955078125,284.95001220703125,300.5909118652344,293.0863342285156,298.02349853515625,299.27618408203125,284.8978881835937,1.0,0.5642264485359192,0.2539991438388824,0.2539991438388824,1.0,1.0,-3.049132823944092,0.4964975714683532,2.5526351928710938,-0.1900658011436462,0.8754385709762573,0.8754385709762573,0.0,131.1009063720703,168.0,52308.73828125,0.0,2299.0244140625,1.0,279.7565612792969,283.1680908203125,296.11749267578125,299.518310546875,293.1499938964844,293.1499938964844,280.04998779296875,38594.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800137639045715,1.0,0.0,0.0,3.661872386932373,3.661896944046021,8.947458809416275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.716796875,0.0,1565.8917236328125,1895.4371337890625,0.0,3216.709228515625,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
18183000,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9154852032661438,0.4142816364765167,0.3738137483596802,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9581278562545776,0.4682636559009552,0.4438298344612121,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9270811080932616,0.4280710220336914,0.3003583550453186,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8720570206642151,0.3598535656929016,0.3423512279987335,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7624102830886841,0.2376115620136261,1.079078197479248,284.8955078125,284.95001220703125,300.5909118652344,293.0863342285156,298.02349853515625,299.27618408203125,284.8978881835937,1.0,0.5642264485359192,0.2539991438388824,0.2539991438388824,1.0,1.0,-3.049132823944092,0.4964975714683532,2.5526351928710938,-0.1900658011436462,0.8754385709762573,0.8754385709762573,0.0,131.1009063720703,168.0,52308.73828125,0.0,2299.0244140625,1.0,279.7565612792969,283.1680908203125,296.11749267578125,299.518310546875,293.1499938964844,293.1499938964844,280.04998779296875,38594.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800137639045715,1.0,0.0,0.0,3.661872386932373,3.661896944046021,8.947458809416275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.716796875,0.0,1565.8917236328125,1895.4371337890625,0.0,3216.709228515625,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
