time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183060,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8870406150817871,0.4157028198242187,0.3753124177455902,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.927620530128479,0.4715178906917572,0.4471807777881622,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8966609239578247,0.4290279746055603,0.3012322783470154,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8470815420150757,0.3613255620002746,0.3441030979156494,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7405174374580383,0.2378395646810531,1.0821589231491089,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.04132080078125,299.2777404785156,285.0263671875,1.0,0.574927031993866,0.2557082176208496,0.2557082176208496,1.0,1.0,-3.061814546585083,0.5041229724884033,2.55769157409668,-0.1853115856647491,0.9938334822654724,0.9938334822654724,0.0,146.09471130371094,186.0,51750.8046875,0.0,2400.4658203125,1.0,280.0433654785156,283.3083801269531,296.0746459960937,299.3736267089844,293.1499938964844,293.1499938964844,279.75,32834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712044954299927,1.0,0.0,0.0,3.790435314178467,3.790460348129273,9.586751730239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.4208984375,0.0,1670.50048828125,1895.4371337890625,0.0,3134.109375,0.9345543384552002,1.0,0.0,3.0,1.0,0.0
18183120,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8870406150817871,0.4157028198242187,0.3753124177455902,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.927620530128479,0.4715178906917572,0.4471807777881622,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8966609239578247,0.4290279746055603,0.3012322783470154,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8470815420150757,0.3613255620002746,0.3441030979156494,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7405174374580383,0.2378395646810531,1.0821589231491089,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.04132080078125,299.2777404785156,285.0263671875,1.0,0.574927031993866,0.2557082176208496,0.2557082176208496,1.0,1.0,-3.061814546585083,0.5041229724884033,2.55769157409668,-0.1853115856647491,0.9938334822654724,0.9938334822654724,0.0,146.09471130371094,186.0,51750.8046875,0.0,2400.4658203125,1.0,280.0433654785156,283.3083801269531,296.0746459960937,299.3736267089844,293.1499938964844,293.1499938964844,279.75,32834.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712044954299927,1.0,0.0,0.0,3.790435314178467,3.790460348129273,9.586751730239484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.4208984375,0.0,1670.50048828125,1895.4371337890625,0.0,3134.109375,0.9345543384552002,1.0,0.0,3.0,1.0,0.0
18183180,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8648534417152405,0.4158439040184021,0.3763699829578399,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9030657410621644,0.4736228287220001,0.4500259757041931,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8738461136817932,0.4290372133255005,0.3019046783447265,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8277578949928284,0.3620070815086365,0.3455603718757629,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7234548330307007,0.237621322274208,1.084720015525818,284.8852844238281,284.95001220703125,300.7284240722656,293.1109313964844,298.0497131347656,299.270263671875,284.8879699707031,1.0,0.584928572177887,0.2572121918201446,0.2572121918201446,1.0,1.0,-3.072154998779297,0.5106543898582458,2.5615005493164062,-0.1809211373329162,0.8854390382766724,0.8854390382766724,0.0,160.80393981933594,186.0,52759.64453125,0.0,2496.789306640625,1.0,279.76007080078125,283.1478881835937,296.1479187011719,299.5827941894531,293.1499938964844,293.1499938964844,279.75,38517.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813467025756836,1.0,0.0,0.0,3.7189128398895264,3.718938112258911,9.228376143255446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.23095703125,0.0,1630.3912353515625,1895.4371337890625,0.0,3229.200439453125,0.9221208691596984,1.0,0.0,3.0,1.0,0.0
18183240,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8619159460067749,0.4158498644828796,0.3764329254627228,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.900059700012207,0.4738970100879669,0.4503509104251861,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8708207607269287,0.4290216565132141,0.3019440174102783,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.825190007686615,0.36208376288414,0.3457064032554626,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7211372256278992,0.2375742495059967,1.0848881006240845,284.892333984375,284.95001220703125,300.7370910644531,293.1126403808594,298.05078125,299.2691345214844,284.8946838378906,1.0,0.5862860083580017,0.2574172914028168,0.2574172914028168,1.0,1.0,-3.0730462074279785,0.5114233493804932,2.5616228580474854,-0.1803452223539352,0.8852697610855103,0.8852697610855103,0.0,162.93075561523438,204.0,52741.93359375,0.0,2509.623779296875,1.0,279.7562561035156,283.1536560058594,296.14434814453125,299.5717163085937,293.1499938964844,293.1499938964844,280.04998779296875,38481.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816394805908203,1.0,0.0,0.0,3.707527875900269,3.707552909851074,9.171960186904472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.93701171875,0.0,1616.978515625,1895.4371337890625,0.0,3231.943115234375,0.9198259711265564,1.0,0.0,3.0,1.0,0.0
18183300,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.850895881652832,0.4163282811641693,0.3768919706344604,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8886178731918335,0.4753837585449219,0.4518541991710663,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8594028949737549,0.4293257594108581,0.3022233843803406,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.815269947052002,0.3626660108566284,0.3464182019233703,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7119408845901489,0.2375497072935104,1.0858514308929443,285.0262451171875,284.95001220703125,300.7731628417969,293.11993408203125,298.0583801269531,299.268310546875,285.0304870605469,1.0,0.5919950008392334,0.2582718133926391,0.2582718133926391,1.0,1.0,-3.077749252319336,0.514875054359436,2.5628740787506104,-0.1779865324497223,0.9770580530166626,0.9770580530166626,0.0,171.68760681152344,204.0,51923.625,0.0,2564.5322265625,1.0,280.00341796875,283.30206298828125,296.0892333984375,299.36541748046875,293.1499938964844,293.1499938964844,280.04998779296875,34124.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752495646476746,1.0,0.0,0.0,3.75199294090271,3.752017498016357,9.393280606673216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.38916015625,0.0,1635.20458984375,1895.4371337890625,0.0,3172.046875,0.9286077618598938,1.0,0.0,3.0,1.0,0.0
18183360,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8418046832084656,0.4170487821102142,0.3777957558631897,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8789902925491333,0.477081686258316,0.4537196159362793,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.849903404712677,0.429866224527359,0.3027931451797485,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8064572215080261,0.3634243905544281,0.3474091291427612,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.703485369682312,0.2376579940319061,1.087690353393555,285.0296630859375,284.95001220703125,300.8089904785156,293.12750244140625,298.0679016113281,299.2701721191406,285.0286865234375,1.0,0.5978620052337646,0.2590927183628082,0.2590927183628082,1.0,1.0,-3.085162401199341,0.5189093947410583,2.5662529468536377,-0.175628051161766,1.0,1.0,0.0,180.19679260253903,192.0,52130.078125,0.0,2623.558349609375,1.0,280.0434875488281,283.3001708984375,296.1029357910156,299.4255676269531,293.1499938964844,293.1499938964844,279.75,33034.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727862238883972,1.0,0.0,0.0,3.82737398147583,3.827399253845215,9.77451122707862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9853515625,0.0,1716.3372802734375,1895.4371337890625,0.0,3148.945068359375,0.9430721402168274,1.0,0.0,3.0,1.0,0.0
18183420,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8368698954582214,0.4169865250587463,0.3783009946346283,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8747742176055908,0.4794098138809204,0.4563774466514587,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8447629809379578,0.4298049211502075,0.3031177520751953,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8017883896827698,0.3641023635864258,0.3484657704830169,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6985447406768799,0.237317219376564,1.087811827659607,284.8902282714844,284.95001220703125,300.8800048828125,293.1437072753906,298.0771179199219,299.2618103027344,284.8919372558594,1.0,0.6007383465766907,0.260734498500824,0.260734498500824,1.0,1.0,-3.0907886028289795,0.5247483253479004,2.566040277481079,-0.1708066463470459,0.8936821222305298,0.8936821222305298,0.0,185.26353454589844,180.0,53100.046875,0.0,2661.16748046875,1.0,279.757080078125,283.1417236328125,296.1732482910156,299.62335205078125,293.1499938964844,293.1499938964844,280.04998779296875,38377.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828920722007751,1.0,0.0,0.0,3.747592687606812,3.747618198394776,9.371261739943292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0966796875,0.0,1662.74267578125,1895.4371337890625,0.0,3243.677734375,0.9288182258605956,1.0,0.0,3.0,1.0,0.0
18183480,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8368698954582214,0.4169865250587463,0.3783009946346283,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8747742176055908,0.4794098138809204,0.4563774466514587,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8447629809379578,0.4298049211502075,0.3031177520751953,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8017883896827698,0.3641023635864258,0.3484657704830169,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6985447406768799,0.237317219376564,1.087811827659607,284.8902282714844,284.95001220703125,300.8800048828125,293.1437072753906,298.0771179199219,299.2618103027344,284.8919372558594,1.0,0.6007383465766907,0.260734498500824,0.260734498500824,1.0,1.0,-3.0907886028289795,0.5247483253479004,2.566040277481079,-0.1708066463470459,0.8936821222305298,0.8936821222305298,0.0,185.26353454589844,180.0,53100.046875,0.0,2661.16748046875,1.0,279.757080078125,283.1417236328125,296.1732482910156,299.62335205078125,293.1499938964844,293.1499938964844,280.04998779296875,38377.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828920722007751,1.0,0.0,0.0,3.747592687606812,3.747618198394776,9.371261739943292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.0966796875,0.0,1662.74267578125,1895.4371337890625,0.0,3243.677734375,0.9288182258605956,1.0,0.0,3.0,1.0,0.0
18183540,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8406546711921692,0.4180817902088165,0.3787845373153686,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8803678154945374,0.4826576709747314,0.4589887857437134,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8485637307167053,0.4307180047035217,0.3034103810787201,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.80611252784729,0.3654838800430298,0.3493890464305877,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7016057968139648,0.2374653071165084,1.0870074033737185,285.0267944335937,284.95001220703125,300.95001220703125,293.16131591796875,298.0949401855469,299.2642517089844,285.0258483886719,1.0,0.5993602275848389,0.2623762786388397,0.2623762786388397,1.0,1.0,-3.094996213912964,0.5302775502204895,2.564718723297119,-0.1662927865982055,1.0,1.0,0.0,182.2568817138672,168.0,52334.640625,0.0,2653.504150390625,1.0,280.0438842773437,283.2908630371094,296.1341247558594,299.4720153808594,293.1499938964844,293.1499938964844,279.75,33429.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735654950141907,1.0,0.0,0.0,3.853561401367188,3.853586912155152,9.908726497087628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7734375,0.0,1751.347412109375,1895.4371337890625,0.0,3156.25390625,0.9490814805030824,1.0,0.0,3.0,1.0,0.0
18183600,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8406546711921692,0.4180817902088165,0.3787845373153686,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8803678154945374,0.4826576709747314,0.4589887857437134,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8485637307167053,0.4307180047035217,0.3034103810787201,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.80611252784729,0.3654838800430298,0.3493890464305877,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7016057968139648,0.2374653071165084,1.0870074033737185,285.0267944335937,284.95001220703125,300.95001220703125,293.16131591796875,298.0949401855469,299.2642517089844,285.0258483886719,1.0,0.5993602275848389,0.2623762786388397,0.2623762786388397,1.0,1.0,-3.094996213912964,0.5302775502204895,2.564718723297119,-0.1662927865982055,1.0,1.0,0.0,182.2568817138672,168.0,52334.640625,0.0,2653.504150390625,1.0,280.0438842773437,283.2908630371094,296.1341247558594,299.4720153808594,293.1499938964844,293.1499938964844,279.75,33429.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735654950141907,1.0,0.0,0.0,3.853561401367188,3.853586912155152,9.908726497087628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7734375,0.0,1751.347412109375,1895.4371337890625,0.0,3156.25390625,0.9490814805030824,1.0,0.0,3.0,1.0,0.0
18183660,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8485971093177795,0.4180491864681244,0.3788659274578094,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8907780051231384,0.4851226806640625,0.4613090455532074,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8567501306533813,0.4308106303215027,0.3034966886043548,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8144718408584595,0.3662899434566498,0.350096583366394,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7085741758346558,0.2372889518737793,1.085619330406189,284.8865051269531,284.95001220703125,301.0203552246094,293.18084716796875,298.1059265136719,299.2582397460937,284.8882751464844,1.0,0.5956321358680725,0.2639901041984558,0.2639901041984558,1.0,1.0,-3.0971791744232178,0.5352471470832825,2.56193208694458,-0.1616760641336441,0.8952414989471436,0.8952414989471436,0.0,175.5280303955078,156.0,53266.55859375,0.0,2622.178955078125,1.0,279.7568664550781,283.1325988769531,296.2068786621094,299.6676025390625,293.1499938964844,293.1499938964844,280.04998779296875,38580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829095959663391,1.0,0.0,0.0,3.76871395111084,3.768739700317383,9.477191156292974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.953125,0.0,1689.23681640625,1895.4371337890625,0.0,3243.841796875,0.933471381664276,1.0,0.0,3.0,1.0,0.0
18183720,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8485971093177795,0.4180491864681244,0.3788659274578094,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8907780051231384,0.4851226806640625,0.4613090455532074,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8567501306533813,0.4308106303215027,0.3034966886043548,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8144718408584595,0.3662899434566498,0.350096583366394,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7085741758346558,0.2372889518737793,1.085619330406189,284.8865051269531,284.95001220703125,301.0203552246094,293.18084716796875,298.1059265136719,299.2582397460937,284.8882751464844,1.0,0.5956321358680725,0.2639901041984558,0.2639901041984558,1.0,1.0,-3.0971791744232178,0.5352471470832825,2.56193208694458,-0.1616760641336441,0.8952414989471436,0.8952414989471436,0.0,175.5280303955078,156.0,53266.55859375,0.0,2622.178955078125,1.0,279.7568664550781,283.1325988769531,296.2068786621094,299.6676025390625,293.1499938964844,293.1499938964844,280.04998779296875,38580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829095959663391,1.0,0.0,0.0,3.76871395111084,3.768739700317383,9.477191156292974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.953125,0.0,1689.23681640625,1895.4371337890625,0.0,3243.841796875,0.933471381664276,1.0,0.0,3.0,1.0,0.0
18183780,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8610401749610901,0.4191789925098419,0.3791429102420807,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9060772657394408,0.4885114729404449,0.4638007581233978,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8695253133773804,0.4318663477897644,0.3037052452564239,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8263791799545288,0.3677988946437835,0.3508902490139007,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7186956405639648,0.2375971525907516,1.0843573808670044,285.02813720703125,284.95001220703125,301.09228515625,293.2025756835937,298.1255798339844,299.2624816894531,285.0274353027344,1.0,0.590557873249054,0.2656038999557495,0.2656038999557495,1.0,1.0,-3.1001861095428467,0.5404446125030518,2.559741497039795,-0.1572545170783996,1.0,1.0,0.0,166.1385040283203,144.0,52458.60546875,0.0,2578.34716796875,1.0,280.0439758300781,283.2874450683594,296.1725769042969,299.51763916015625,293.1499938964844,293.1499938964844,279.75,33651.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730016946792603,1.0,0.0,0.0,3.866485118865967,3.8665108680725098,9.975300372389029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.583984375,0.0,1769.0081787109375,1895.4371337890625,0.0,3150.96630859375,0.9521318078041076,1.0,0.0,3.0,1.0,0.0
18183840,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8610401749610901,0.4191789925098419,0.3791429102420807,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9060772657394408,0.4885114729404449,0.4638007581233978,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8695253133773804,0.4318663477897644,0.3037052452564239,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8263791799545288,0.3677988946437835,0.3508902490139007,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7186956405639648,0.2375971525907516,1.0843573808670044,285.02813720703125,284.95001220703125,301.09228515625,293.2025756835937,298.1255798339844,299.2624816894531,285.0274353027344,1.0,0.590557873249054,0.2656038999557495,0.2656038999557495,1.0,1.0,-3.1001861095428467,0.5404446125030518,2.559741497039795,-0.1572545170783996,1.0,1.0,0.0,166.1385040283203,144.0,52458.60546875,0.0,2578.34716796875,1.0,280.0439758300781,283.2874450683594,296.1725769042969,299.51763916015625,293.1499938964844,293.1499938964844,279.75,33651.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730016946792603,1.0,0.0,0.0,3.866485118865967,3.8665108680725098,9.975300372389029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.583984375,0.0,1769.0081787109375,1895.4371337890625,0.0,3150.96630859375,0.9521318078041076,1.0,0.0,3.0,1.0,0.0
18183900,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8688584566116333,0.4193423688411712,0.3793878853321075,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9160314202308656,0.4899280667304992,0.4651497304439544,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8775326013565063,0.4321131408214569,0.3038992881774902,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8335850834846497,0.3683617115020752,0.3513827919960022,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7246490120887756,0.237654834985733,1.084132194519043,284.88751220703125,284.95001220703125,301.12872314453125,293.2142028808594,298.133056640625,299.26171875,284.8817138671875,1.0,0.5878111720085144,0.2664108276367187,0.2664108276367187,1.0,1.0,-3.102663040161133,0.5432886481285095,2.5593743324279785,-0.1548934876918792,0.9224151372909546,0.9224151372909546,0.0,160.89971923828125,144.0,53589.859375,0.0,2555.385986328125,1.0,279.7933044433594,283.1231994628906,296.2464904785156,299.757080078125,293.1499938964844,293.1499938964844,279.75,36366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795549273490906,1.0,0.0,0.0,3.8595049381256095,3.859531164169312,9.939315077645006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.11181640625,0.0,1781.8853759765625,1895.4371337890625,0.0,3212.4091796875,0.9509153962135316,1.0,0.0,3.0,1.0,0.0
18183960,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8763526082038879,0.419158399105072,0.3791164457798004,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9260963201522828,0.4910884201526642,0.4661012887954712,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8852828741073608,0.4320775866508484,0.3037807643413543,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8405967354774475,0.3687097728252411,0.3515683710575104,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.730292558670044,0.2375583797693252,1.0829695463180542,284.8872375488281,284.95001220703125,301.1654663085937,293.22625732421875,298.1383972167969,299.25799560546875,284.88934326171875,1.0,0.5847923159599304,0.2672041952610016,0.2672041952610016,1.0,1.0,-3.1021673679351807,0.5453606843948364,2.5568065643310547,-0.1526564806699752,0.8989337086677551,0.8989337086677551,0.0,155.8758544921875,132.0,53410.29296875,0.0,2527.8232421875,1.0,279.7562561035156,283.1284484863281,296.251220703125,299.71978759765625,293.1499938964844,293.1499938964844,279.45001220703125,38583.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820187449455261,1.0,0.0,0.0,3.782548904418945,3.782574653625488,9.54689994614455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.4541015625,0.0,1705.7310791015625,1895.4371337890625,0.0,3235.496826171875,0.9366345405578612,1.0,0.0,3.0,1.0,0.0
18184020,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8938117027282715,0.4189176559448242,0.3784104883670807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9488822817802428,0.4935047328472137,0.4678748250007629,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9032223224639891,0.4320935308933258,0.3034274280071258,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8570247888565063,0.3694450855255127,0.3517951667308807,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.743301272392273,0.2373649924993515,1.0800191164016724,284.878173828125,284.95001220703125,301.2395935058594,293.25164794921875,298.15087890625,299.25250244140625,284.8802185058594,1.0,0.5782671570777893,0.2687909305095672,0.2687909305095672,1.0,1.0,-3.099750518798828,0.5491510629653931,2.550599336624145,-0.1483325958251953,0.8227983117103577,0.8227983117103577,0.0,145.31735229492188,120.0,53451.4140625,0.0,2467.32373046875,1.0,279.4583740234375,283.0990295410156,296.2607727050781,299.7480773925781,293.1499938964844,293.1499938964844,279.75,41754.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868800401687622,1.0,0.0,0.0,3.506555318832397,3.5065789222717285,8.204548862522643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.48876953125,0.0,1420.7216796875,1895.4371337890625,0.0,3281.01806640625,0.8787896037101746,1.0,0.0,3.0,1.0,0.0
18184080,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8938117027282715,0.4189176559448242,0.3784104883670807,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9488822817802428,0.4935047328472137,0.4678748250007629,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9032223224639891,0.4320935308933258,0.3034274280071258,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8570247888565063,0.3694450855255127,0.3517951667308807,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.743301272392273,0.2373649924993515,1.0800191164016724,284.878173828125,284.95001220703125,301.2395935058594,293.25164794921875,298.15087890625,299.25250244140625,284.8802185058594,1.0,0.5782671570777893,0.2687909305095672,0.2687909305095672,1.0,1.0,-3.099750518798828,0.5491510629653931,2.550599336624145,-0.1483325958251953,0.8227983117103577,0.8227983117103577,0.0,145.31735229492188,120.0,53451.4140625,0.0,2467.32373046875,1.0,279.4583740234375,283.0990295410156,296.2607727050781,299.7480773925781,293.1499938964844,293.1499938964844,279.75,41754.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868800401687622,1.0,0.0,0.0,3.506555318832397,3.5065789222717285,8.204548862522643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.48876953125,0.0,1420.7216796875,1895.4371337890625,0.0,3281.01806640625,0.8787896037101746,1.0,0.0,3.0,1.0,0.0
18184140,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9204933047294616,0.4202377796173095,0.3788523077964782,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9770883321762084,0.4971700310707092,0.4705864191055298,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9315058588981628,0.4334393739700317,0.3038082718849182,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8811683058738708,0.371173232793808,0.352731317281723,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7626541256904602,0.237874686717987,1.0792535543441772,285.0014038085937,284.95001220703125,301.3144226074219,293.2784729003906,298.173828125,299.2601623535156,285.001220703125,1.0,0.5717557072639465,0.2703776955604553,0.2703776955604553,1.0,1.0,-3.1041955947875977,0.5546825528144836,2.549513101577759,-0.1438993215560913,0.92097270488739,0.92097270488739,0.0,133.23007202148438,108.0,52803.796875,0.0,2411.724853515625,1.0,279.74127197265625,283.2347106933594,296.23443603515625,299.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,33881.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736832141876221,1.0,0.0,0.0,3.612603902816773,3.612627029418945,8.708311725058593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6611328125,0.0,1476.271240234375,1895.4371337890625,0.0,3157.358154296875,0.8955503106117249,1.0,0.0,3.0,1.0,0.0
18184200,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9204933047294616,0.4202377796173095,0.3788523077964782,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9770883321762084,0.4971700310707092,0.4705864191055298,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9315058588981628,0.4334393739700317,0.3038082718849182,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8811683058738708,0.371173232793808,0.352731317281723,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7626541256904602,0.237874686717987,1.0792535543441772,285.0014038085937,284.95001220703125,301.3144226074219,293.2784729003906,298.173828125,299.2601623535156,285.001220703125,1.0,0.5717557072639465,0.2703776955604553,0.2703776955604553,1.0,1.0,-3.1041955947875977,0.5546825528144836,2.549513101577759,-0.1438993215560913,0.92097270488739,0.92097270488739,0.0,133.23007202148438,108.0,52803.796875,0.0,2411.724853515625,1.0,279.74127197265625,283.2347106933594,296.23443603515625,299.5971374511719,293.1499938964844,293.1499938964844,279.45001220703125,33881.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736832141876221,1.0,0.0,0.0,3.612603902816773,3.612627029418945,8.708311725058593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6611328125,0.0,1476.271240234375,1895.4371337890625,0.0,3157.358154296875,0.8955503106117249,1.0,0.0,3.0,1.0,0.0
18184260,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9508060216903688,0.4203547835350036,0.3788541257381439,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5000474452972412,0.4710910022258758,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9614506363868712,0.4339065849781036,0.3040004372596741,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9079377055168152,0.372276097536087,0.3535260558128357,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7845262885093689,0.2380198687314987,1.078463792800903,284.91131591796875,284.95001220703125,301.3896179199219,293.3064880371094,298.1888732910156,299.2586364746094,284.91168212890625,1.0,0.5649913549423218,0.2719353437423706,0.2719353437423706,1.0,1.0,-3.1029269695281982,0.5586768984794617,2.544250011444092,-0.1389879286289215,0.8399035334587097,0.8399035334587097,0.0,122.27253723144533,126.0,53424.6015625,0.0,2352.90234375,1.0,279.45867919921875,283.1242980957031,296.31964111328125,299.789794921875,293.1499938964844,293.1499938964844,279.75,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804068565368652,1.0,0.0,0.0,3.484085321426392,3.4841082096099854,8.099735850919387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.126953125,0.0,1376.7216796875,1895.4371337890625,0.0,3220.393310546875,0.8710634708404541,1.0,0.0,3.0,1.0,0.0
18184320,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9508060216903688,0.4203547835350036,0.3788541257381439,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.5000474452972412,0.4710910022258758,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9614506363868712,0.4339065849781036,0.3040004372596741,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9079377055168152,0.372276097536087,0.3535260558128357,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7845262885093689,0.2380198687314987,1.078463792800903,284.91131591796875,284.95001220703125,301.3896179199219,293.3064880371094,298.1888732910156,299.2586364746094,284.91168212890625,1.0,0.5649913549423218,0.2719353437423706,0.2719353437423706,1.0,1.0,-3.1029269695281982,0.5586768984794617,2.544250011444092,-0.1389879286289215,0.8399035334587097,0.8399035334587097,0.0,122.27253723144533,126.0,53424.6015625,0.0,2352.90234375,1.0,279.45867919921875,283.1242980957031,296.31964111328125,299.789794921875,293.1499938964844,293.1499938964844,279.75,38859.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804068565368652,1.0,0.0,0.0,3.484085321426392,3.4841082096099854,8.099735850919387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.126953125,0.0,1376.7216796875,1895.4371337890625,0.0,3220.393310546875,0.8710634708404541,1.0,0.0,3.0,1.0,0.0
18184380,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9516197443008424,0.4212902784347534,0.379447191953659,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.5043187141418457,0.4709874987602234,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.962388813495636,0.43504798412323,0.3046267926692962,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.909412920475006,0.3738389611244201,0.3548248410224914,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7851097583770752,0.2384906560182571,1.0799776315689087,285.0143737792969,284.95001220703125,301.4619140625,293.3343200683594,298.21343994140625,299.2680969238281,285.01373291015625,1.0,0.5668021440505981,0.2734307050704956,0.2734307050704956,1.0,1.0,-3.109750509262085,0.5646198391914368,2.545130729675293,-0.135354146361351,0.9353312849998474,0.9353312849998474,0.0,122.41828918457033,126.0,52927.88671875,0.0,2364.77392578125,1.0,279.7398986816406,283.2411499023437,296.30108642578125,299.666748046875,293.1499938964844,293.1499938964844,279.75,32892.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870369553565979,1.0,0.0,0.0,3.613706827163696,3.613729953765869,8.71362999532721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.220703125,0.0,1470.144775390625,1895.4371337890625,0.0,3126.27734375,0.8948855400085449,1.0,0.0,3.0,1.0,0.0
18184440,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9513610601425172,0.4213239848613739,0.3794898092746734,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.5044769048690796,0.471390426158905,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.962148368358612,0.4350936114788055,0.3046660423278808,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9091918468475342,0.3739033043384552,0.354893684387207,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7849102020263672,0.2385110855102539,1.080099105834961,285.0134582519531,284.95001220703125,301.4649353027344,293.33551025390625,298.21435546875,299.26837158203125,285.01287841796875,1.0,0.5670065879821777,0.2734929919242859,0.2734929919242859,1.0,1.0,-3.1105613708496094,0.5650016069412231,2.5455596446990967,-0.1351640671491623,0.9364274144172668,0.9364274144172668,0.0,122.55233764648438,144.0,52950.87109375,0.0,2366.99951171875,1.0,279.7412414550781,283.2401123046875,296.30419921875,299.6728820800781,293.1499938964844,293.1499938964844,279.45001220703125,32910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703017830848694,1.0,0.0,0.0,3.617961645126343,3.617984771728516,8.734161269785545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.91796875,0.0,1474.9000244140625,1895.4371337890625,0.0,3125.641845703125,0.8958829045295715,1.0,0.0,3.0,1.0,0.0
18184500,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.945622742176056,0.4213228225708008,0.3798486590385437,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.5058181881904602,0.4781787991523742,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9567872881889344,0.4353304207324981,0.3050615787506103,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9042822122573853,0.3744598627090454,0.3556697368621826,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7806242108345032,0.2386007308959961,1.0814262628555298,284.88946533203125,284.95001220703125,301.5025329589844,293.3503112792969,298.2218933105469,299.2672424316406,284.8865051269531,1.0,0.5702434182167053,0.2742718458175659,0.2742718458175659,1.0,1.0,-3.1221935749053955,0.5701614022254944,2.552032232284546,-0.1326051205396652,0.8553181290626526,0.8553181290626526,0.0,125.11367797851562,144.0,54027.6328125,0.0,2402.4140625,1.0,279.4982604980469,283.094482421875,296.3820495605469,299.9183349609375,293.1499938964844,293.1499938964844,279.45001220703125,36957.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768108487129211,1.0,0.0,0.0,3.597853660583496,3.597877264022827,8.637344990347628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.4580078125,0.0,1482.9842529296875,1895.4371337890625,0.0,3186.6865234375,0.8921665549278259,1.0,0.0,3.0,1.0,0.0
18184560,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9309699535369872,0.4210596978664398,0.3798569440841675,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9900022745132446,0.5066962242126465,0.4798160493373871,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9427582025527954,0.4353421926498413,0.3052569329738617,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8922163844108582,0.3748297691345215,0.35626882314682,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7701393365859985,0.2385282516479492,1.082315444946289,284.9109802246094,284.95001220703125,301.5400390625,293.365234375,298.2260437011719,299.2620849609375,284.91278076171875,1.0,0.5740069150924683,0.2749687731266022,0.2749687731266022,1.0,1.0,-3.12619948387146,0.5731564164161682,2.5530431270599365,-0.1302957832813263,0.851845920085907,0.851845920085907,0.0,130.509765625,162.0,53900.1484375,0.0,2438.742919921875,1.0,279.4579162597656,283.1148376464844,296.390625,299.8876647949219,293.1499938964844,293.1499938964844,279.75,38338.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793701529502869,1.0,0.0,0.0,3.521411895751953,3.521435022354126,8.274217293546826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.69873046875,0.0,1411.64111328125,1895.4371337890625,0.0,3210.677490234375,0.8787260055541992,1.0,0.0,3.0,1.0,0.0
18184620,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9021572470664978,0.4216489493846893,0.3806003034114837,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9667028784751892,0.5097050070762634,0.482818603515625,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9131379723548888,0.4362826347351074,0.3061065673828125,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8680201768875122,0.3762233257293701,0.3579086661338806,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7494820952415466,0.238770842552185,1.0852563381195068,285.0176696777344,284.95001220703125,301.6146240234375,293.3954467773437,298.24371337890625,299.26300048828125,285.0167236328125,1.0,0.5831479430198669,0.2763626277446747,0.2763626277446747,1.0,1.0,-3.137200832366944,0.5799257159233093,2.5572750568389893,-0.1260713189840316,0.954329550266266,0.954329550266266,0.0,143.40220642089844,180.0,53501.07421875,0.0,2528.710693359375,1.0,279.7415466308594,283.23193359375,296.3724975585937,299.77685546875,293.1499938964844,293.1499938964844,279.45001220703125,32659.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709280490875244,1.0,0.0,0.0,3.6650357246398926,3.665059328079224,8.962924198385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.4716796875,0.0,1524.8623046875,1895.4371337890625,0.0,3131.51611328125,0.906352698802948,1.0,0.0,3.0,1.0,0.0
18184680,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9021572470664978,0.4216489493846893,0.3806003034114837,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9667028784751892,0.5097050070762634,0.482818603515625,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9131379723548888,0.4362826347351074,0.3061065673828125,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8680201768875122,0.3762233257293701,0.3579086661338806,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7494820952415466,0.238770842552185,1.0852563381195068,285.0176696777344,284.95001220703125,301.6146240234375,293.3954467773437,298.24371337890625,299.26300048828125,285.0167236328125,1.0,0.5831479430198669,0.2763626277446747,0.2763626277446747,1.0,1.0,-3.137200832366944,0.5799257159233093,2.5572750568389893,-0.1260713189840316,0.954329550266266,0.954329550266266,0.0,143.40220642089844,180.0,53501.07421875,0.0,2528.710693359375,1.0,279.7415466308594,283.23193359375,296.3724975585937,299.77685546875,293.1499938964844,293.1499938964844,279.45001220703125,32659.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709280490875244,1.0,0.0,0.0,3.6650357246398926,3.665059328079224,8.962924198385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.4716796875,0.0,1524.8623046875,1895.4371337890625,0.0,3131.51611328125,0.906352698802948,1.0,0.0,3.0,1.0,0.0
18184740,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8755505681037903,0.4209839701652527,0.3809114396572113,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9383599758148192,0.5119516849517822,0.4857677519321441,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8859705328941345,0.4362543523311615,0.3067409694194793,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8444535732269287,0.3768770694732666,0.359346330165863,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.729597270488739,0.238500028848648,1.0876750946044922,284.90380859375,284.95001220703125,301.6884765625,293.4259338378906,298.2546081542969,299.2558898925781,284.9057922363281,1.0,0.5934744477272034,0.2777565121650696,0.2777565121650696,1.0,1.0,-3.146528482437134,0.586284875869751,2.560243606567383,-0.1216623559594154,0.8596243858337402,0.8596243858337402,0.0,159.09005737304688,198.0,54393.421875,0.0,2630.98193359375,1.0,279.4574584960937,283.0979919433594,296.4535827636719,299.98388671875,293.1499938964844,293.1499938964844,279.75,38428.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804893493652344,1.0,0.0,0.0,3.569174766540528,3.5691983699798584,8.500195463057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.37158203125,0.0,1462.861572265625,1895.4371337890625,0.0,3221.166259765625,0.8893478512763977,1.0,0.0,3.0,1.0,0.0
18184800,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8755505681037903,0.4209839701652527,0.3809114396572113,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9383599758148192,0.5119516849517822,0.4857677519321441,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8859705328941345,0.4362543523311615,0.3067409694194793,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8444535732269287,0.3768770694732666,0.359346330165863,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.729597270488739,0.238500028848648,1.0876750946044922,284.90380859375,284.95001220703125,301.6884765625,293.4259338378906,298.2546081542969,299.2558898925781,284.9057922363281,1.0,0.5934744477272034,0.2777565121650696,0.2777565121650696,1.0,1.0,-3.146528482437134,0.586284875869751,2.560243606567383,-0.1216623559594154,0.8596243858337402,0.8596243858337402,0.0,159.09005737304688,198.0,54393.421875,0.0,2630.98193359375,1.0,279.4574584960937,283.0979919433594,296.4535827636719,299.98388671875,293.1499938964844,293.1499938964844,279.75,38428.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804893493652344,1.0,0.0,0.0,3.569174766540528,3.5691983699798584,8.500195463057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.37158203125,0.0,1462.861572265625,1895.4371337890625,0.0,3221.166259765625,0.8893478512763977,1.0,0.0,3.0,1.0,0.0
18184860,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.853434681892395,0.4213306009769439,0.3815368711948395,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.912646472454071,0.5150691270828247,0.4890705049037933,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8635292053222656,0.4370507597923279,0.3075716495513916,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8250645995140076,0.3781088590621948,0.3609497547149658,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7122023105621338,0.2385582029819488,1.0903562307357788,285.0175170898437,284.95001220703125,301.7611999511719,293.4563903808594,298.2722473144531,299.2573547363281,285.01666259765625,1.0,0.6043676733970642,0.2790325582027435,0.2790325582027435,1.0,1.0,-3.157392978668213,0.5927531719207764,2.5646398067474365,-0.1176815032958984,0.9647140502929688,0.9647140502929688,0.0,175.63710021972656,216.0,53935.85546875,0.0,2741.5810546875,1.0,279.74188232421875,283.22222900390625,296.4329833984375,299.8657531738281,293.1499938964844,293.1499938964844,279.45001220703125,32803.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871876060962677,1.0,0.0,0.0,3.70531964302063,3.70534348487854,9.161036587101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.5263671875,0.0,1571.308837890625,1895.4371337890625,0.0,3140.40869140625,0.915540099143982,1.0,0.0,3.0,1.0,0.0
