time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184920,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.853434681892395,0.4213306009769439,0.3815368711948395,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.912646472454071,0.5150691270828247,0.4890705049037933,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8635292053222656,0.4370507597923279,0.3075716495513916,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8250645995140076,0.3781088590621948,0.3609497547149658,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7122023105621338,0.2385582029819488,1.0903562307357788,285.0175170898437,284.95001220703125,301.7611999511719,293.4563903808594,298.2722473144531,299.2573547363281,285.01666259765625,1.0,0.6043676733970642,0.2790325582027435,0.2790325582027435,1.0,1.0,-3.157392978668213,0.5927531719207764,2.5646398067474365,-0.1176815032958984,0.9647140502929688,0.9647140502929688,0.0,175.63710021972656,216.0,53935.85546875,0.0,2741.5810546875,1.0,279.74188232421875,283.22222900390625,296.4329833984375,299.8657531738281,293.1499938964844,293.1499938964844,279.45001220703125,32803.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871876060962677,1.0,0.0,0.0,3.70531964302063,3.70534348487854,9.161036587101988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.5263671875,0.0,1571.308837890625,1895.4371337890625,0.0,3140.40869140625,0.915540099143982,1.0,0.0,3.0,1.0,0.0
18184980,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8340222239494324,0.4204620122909546,0.3817485272884369,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8914480209350586,0.5172653198242188,0.4920887947082519,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8438587784767151,0.4369153380393982,0.3081945776939392,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8070323467254639,0.3786359131336212,0.3623509407043457,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6946696639060974,0.238149419426918,1.092526078224182,284.9000244140625,284.95001220703125,301.83258056640625,293.48663330078125,298.28253173828125,299.2502136230469,284.9021911621094,1.0,0.6154748201370239,0.2803085744380951,0.2803085744380951,1.0,1.0,-3.166328191757202,0.5987259745597839,2.567602157592773,-0.1135418638586998,0.8664724230766296,0.8664724230766296,0.0,193.39376831054688,204.0,54837.9296875,0.0,2855.491943359375,1.0,279.4569396972656,283.08477783203125,296.5137939453125,300.0728454589844,293.1499938964844,293.1499938964844,279.75,38547.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881284773349762,1.0,0.0,0.0,3.610565185546875,3.610589265823364,8.698485771674314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.79345703125,0.0,1508.593017578125,1895.4371337890625,0.0,3228.61962890625,0.8984716534614563,1.0,0.0,3.0,1.0,0.0
18185040,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8340222239494324,0.4204620122909546,0.3817485272884369,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8914480209350586,0.5172653198242188,0.4920887947082519,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8438587784767151,0.4369153380393982,0.3081945776939392,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8070323467254639,0.3786359131336212,0.3623509407043457,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6946696639060974,0.238149419426918,1.092526078224182,284.9000244140625,284.95001220703125,301.83258056640625,293.48663330078125,298.28253173828125,299.2502136230469,284.9021911621094,1.0,0.6154748201370239,0.2803085744380951,0.2803085744380951,1.0,1.0,-3.166328191757202,0.5987259745597839,2.567602157592773,-0.1135418638586998,0.8664724230766296,0.8664724230766296,0.0,193.39376831054688,204.0,54837.9296875,0.0,2855.491943359375,1.0,279.4569396972656,283.08477783203125,296.5137939453125,300.0728454589844,293.1499938964844,293.1499938964844,279.75,38547.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881284773349762,1.0,0.0,0.0,3.610565185546875,3.610589265823364,8.698485771674314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.79345703125,0.0,1508.593017578125,1895.4371337890625,0.0,3228.61962890625,0.8984716534614563,1.0,0.0,3.0,1.0,0.0
18185100,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8302008509635925,0.4204601347446441,0.381601482629776,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8878461718559265,0.5187103152275085,0.4933502972126007,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8401334285736084,0.4371871948242187,0.308312326669693,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8034205436706543,0.3791366219520569,0.3627907335758209,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6910858750343323,0.2380749583244323,1.0923548936843872,285.02276611328125,284.95001220703125,301.86767578125,293.5015563964844,298.290283203125,299.25,285.0253601074219,1.0,0.6172915697097778,0.2809466123580932,0.2809466123580932,1.0,1.0,-3.168132781982422,0.6010259985923767,2.5671067237854004,-0.1116135045886039,0.9520971179008484,0.9520971179008484,0.0,197.201171875,204.0,54077.99609375,0.0,2879.763671875,1.0,279.7007751464844,283.2209167480469,296.4694519042969,299.8794860839844,293.1499938964844,293.1499938964844,279.75,33887.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748838305473328,1.0,0.0,0.0,3.66393518447876,3.663958787918091,8.957541695053806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.52783203125,0.0,1532.8602294921875,1895.4371337890625,0.0,3168.61767578125,0.9085703492164612,1.0,0.0,3.0,1.0,0.0
18185160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.829816997051239,0.4206847250461578,0.3817782402038574,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8881833553314209,0.5203444361686707,0.4948621988296509,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8398852348327637,0.4376699030399322,0.3086249530315399,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8033420443534851,0.3798031508922577,0.3633956015110016,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6906439065933228,0.2381341457366943,1.0925252437591553,285.01678466796875,284.95001220703125,301.9023132324219,293.5163879394531,298.29962158203125,299.2519836425781,285.01531982421875,1.0,0.6179293394088745,0.2815540134906769,0.2815540134906769,1.0,1.0,-3.1714699268341064,0.6036494374275208,2.5678205490112305,-0.1097227931022644,0.9723652601242064,0.9723652601242064,0.0,197.8558654785156,192.0,54270.2890625,0.0,2890.173828125,1.0,279.7429504394531,283.2131652832031,296.4911193847656,299.94757080078125,293.1499938964844,293.1499938964844,279.45001220703125,32928.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724302053451538,1.0,0.0,0.0,3.740010976791382,3.74003529548645,9.33338128561445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.5517578125,0.0,1612.086669921875,1895.4371337890625,0.0,3145.606201171875,0.9232540726661682,1.0,0.0,3.0,1.0,0.0
18185220,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.832258403301239,0.4198277294635772,0.3812234699726105,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8928959369659424,0.5225772261619568,0.4971072971820831,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8428425788879395,0.4376037418842315,0.3086943924427032,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.806808590888977,0.3803733289241791,0.3640205264091491,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6929941177368164,0.237782746553421,1.0910346508026123,284.894287109375,284.95001220703125,301.9700622558594,293.54541015625,298.31011962890625,299.2462158203125,284.8964233398437,1.0,0.6162801384925842,0.2827688455581665,0.2827688455581665,1.0,1.0,-3.172555923461914,0.6074203848838806,2.5651354789733887,-0.105996236205101,0.8682035803794861,0.8682035803794861,0.0,195.06121826171875,180.0,55058.37890625,0.0,2877.252197265625,1.0,279.45672607421875,283.0736999511719,296.57012939453125,300.1463623046875,293.1499938964844,293.1499938964844,279.75,38829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813918232917786,1.0,0.0,0.0,3.635708093643189,3.635732412338257,8.820055086289358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.89697265625,0.0,1538.41552734375,1895.4371337890625,0.0,3229.623046875,0.904214084148407,1.0,0.0,3.0,1.0,0.0
18185280,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.832258403301239,0.4198277294635772,0.3812234699726105,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8928959369659424,0.5225772261619568,0.4971072971820831,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8428425788879395,0.4376037418842315,0.3086943924427032,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.806808590888977,0.3803733289241791,0.3640205264091491,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6929941177368164,0.237782746553421,1.0910346508026123,284.894287109375,284.95001220703125,301.9700622558594,293.54541015625,298.31011962890625,299.2462158203125,284.8964233398437,1.0,0.6162801384925842,0.2827688455581665,0.2827688455581665,1.0,1.0,-3.172555923461914,0.6074203848838806,2.5651354789733887,-0.105996236205101,0.8682035803794861,0.8682035803794861,0.0,195.06121826171875,180.0,55058.37890625,0.0,2877.252197265625,1.0,279.45672607421875,283.0736999511719,296.57012939453125,300.1463623046875,293.1499938964844,293.1499938964844,279.75,38829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813918232917786,1.0,0.0,0.0,3.635708093643189,3.635732412338257,8.820055086289358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.89697265625,0.0,1538.41552734375,1895.4371337890625,0.0,3229.623046875,0.904214084148407,1.0,0.0,3.0,1.0,0.0
18185340,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8397368788719177,0.4201572835445404,0.38090580701828,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9034813046455384,0.5257863998413086,0.4995312094688415,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8509833216667175,0.4385174810886383,0.3088888525962829,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8151324987411499,0.3816782534122467,0.3647226691246032,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6999298334121704,0.2379298359155655,1.0895063877105713,285.01373291015625,284.95001220703125,302.0355834960937,293.5735168457031,298.327880859375,299.2499694824219,285.0128479003906,1.0,0.6123254895210266,0.2839837074279785,0.2839837074279785,1.0,1.0,-3.1743204593658447,0.6113854646682739,2.562934875488281,-0.102459967136383,0.9733870029449464,0.9733870029449464,0.0,187.7407684326172,168.0,54406.46875,0.0,2841.22021484375,1.0,279.7423095703125,283.20660400390625,296.54644775390625,300.0130920410156,293.1499938964844,293.1499938964844,279.45001220703125,33202.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720144629478455,1.0,0.0,0.0,3.754849195480346,3.754873752593994,9.40758809520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.251953125,0.0,1631.44140625,1895.4371337890625,0.0,3141.706298828125,0.9269818663597108,1.0,0.0,3.0,1.0,0.0
18185400,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8397368788719177,0.4201572835445404,0.38090580701828,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9034813046455384,0.5257863998413086,0.4995312094688415,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8509833216667175,0.4385174810886383,0.3088888525962829,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8151324987411499,0.3816782534122467,0.3647226691246032,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6999298334121704,0.2379298359155655,1.0895063877105713,285.01373291015625,284.95001220703125,302.0355834960937,293.5735168457031,298.327880859375,299.2499694824219,285.0128479003906,1.0,0.6123254895210266,0.2839837074279785,0.2839837074279785,1.0,1.0,-3.1743204593658447,0.6113854646682739,2.562934875488281,-0.102459967136383,0.9733870029449464,0.9733870029449464,0.0,187.7407684326172,168.0,54406.46875,0.0,2841.22021484375,1.0,279.7423095703125,283.20660400390625,296.54644775390625,300.0130920410156,293.1499938964844,293.1499938964844,279.45001220703125,33202.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720144629478455,1.0,0.0,0.0,3.754849195480346,3.754873752593994,9.40758809520048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.251953125,0.0,1631.44140625,1895.4371337890625,0.0,3141.706298828125,0.9269818663597108,1.0,0.0,3.0,1.0,0.0
18185460,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8496540784835815,0.4193814098834991,0.3801908493041992,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9179303646087646,0.5281302332878113,0.5016360878944397,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8618228435516357,0.4385908842086792,0.3088749647140503,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8254671692848206,0.3823758065700531,0.3652228713035583,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7091143131256104,0.2377414554357528,1.087582230567932,284.89337158203125,284.95001220703125,302.0985412597656,293.60040283203125,298.33856201171875,299.2458190917969,284.89556884765625,1.0,0.6071258187294006,0.2852295637130737,0.2852295637130737,1.0,1.0,-3.174272060394287,0.6149556040763855,2.559316396713257,-0.0987004712224006,0.8694763779640198,0.8694763779640198,0.0,178.6494140625,156.0,55169.91015625,0.0,2791.844482421875,1.0,279.4566345214844,283.0691223144531,296.62335205078125,300.20758056640625,293.1499938964844,293.1499938964844,279.75,38946.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805696964263916,1.0,0.0,0.0,3.6474649906158447,3.647489547729492,8.877191248757299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.52197265625,0.0,1552.382568359375,1895.4371337890625,0.0,3221.919189453125,0.9069303870201112,1.0,0.0,3.0,1.0,0.0
18185520,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8496540784835815,0.4193814098834991,0.3801908493041992,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9179303646087646,0.5281302332878113,0.5016360878944397,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8618228435516357,0.4385908842086792,0.3088749647140503,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8254671692848206,0.3823758065700531,0.3652228713035583,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7091143131256104,0.2377414554357528,1.087582230567932,284.89337158203125,284.95001220703125,302.0985412597656,293.60040283203125,298.33856201171875,299.2458190917969,284.89556884765625,1.0,0.6071258187294006,0.2852295637130737,0.2852295637130737,1.0,1.0,-3.174272060394287,0.6149556040763855,2.559316396713257,-0.0987004712224006,0.8694763779640198,0.8694763779640198,0.0,178.6494140625,156.0,55169.91015625,0.0,2791.844482421875,1.0,279.4566345214844,283.0691223144531,296.62335205078125,300.20758056640625,293.1499938964844,293.1499938964844,279.75,38946.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805696964263916,1.0,0.0,0.0,3.6474649906158447,3.647489547729492,8.877191248757299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.52197265625,0.0,1552.382568359375,1895.4371337890625,0.0,3221.919189453125,0.9069303870201112,1.0,0.0,3.0,1.0,0.0
18185580,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8634600639343262,0.4197571277618408,0.3797874748706817,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9377659559249878,0.531433641910553,0.5040115118026733,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8766558766365051,0.4396140575408935,0.3090467453002929,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8390058279037476,0.383784681558609,0.3658893704414367,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7205917835235596,0.2380236536264419,1.0860401391983032,285.0151062011719,284.95001220703125,302.15869140625,293.6258850097656,298.35595703125,299.2506103515625,285.01373291015625,1.0,0.6012301445007324,0.2864754498004913,0.2864754498004913,1.0,1.0,-3.175787687301636,0.6189574599266052,2.5568301677703857,-0.0950901582837104,0.9763465523719788,0.9763465523719788,0.0,167.89561462402344,144.0,54505.40625,0.0,2736.63525390625,1.0,279.74322509765625,283.2038879394531,296.5975952148437,300.0717163085937,293.1499938964844,293.1499938964844,279.45001220703125,33187.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710424304008484,1.0,0.0,0.0,3.7663092613220215,3.766334056854248,9.465101129535468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.74609375,0.0,1644.742431640625,1895.4371337890625,0.0,3132.5888671875,0.9293054342269896,1.0,0.0,3.0,1.0,0.0
18185640,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8634600639343262,0.4197571277618408,0.3797874748706817,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9377659559249878,0.531433641910553,0.5040115118026733,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8766558766365051,0.4396140575408935,0.3090467453002929,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8390058279037476,0.383784681558609,0.3658893704414367,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7205917835235596,0.2380236536264419,1.0860401391983032,285.0151062011719,284.95001220703125,302.15869140625,293.6258850097656,298.35595703125,299.2506103515625,285.01373291015625,1.0,0.6012301445007324,0.2864754498004913,0.2864754498004913,1.0,1.0,-3.175787687301636,0.6189574599266052,2.5568301677703857,-0.0950901582837104,0.9763465523719788,0.9763465523719788,0.0,167.89561462402344,144.0,54505.40625,0.0,2736.63525390625,1.0,279.74322509765625,283.2038879394531,296.5975952148437,300.0717163085937,293.1499938964844,293.1499938964844,279.45001220703125,33187.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710424304008484,1.0,0.0,0.0,3.7663092613220215,3.766334056854248,9.465101129535468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.74609375,0.0,1644.742431640625,1895.4371337890625,0.0,3132.5888671875,0.9293054342269896,1.0,0.0,3.0,1.0,0.0
18185700,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8716657757759094,0.4194978475570678,0.3796392679214477,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9488810896873474,0.5327311754226685,0.5052557587623596,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8854007124900818,0.4397939443588257,0.3091885149478912,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8469629883766174,0.3842520415782928,0.3662877380847931,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7269598245620728,0.2380430698394775,1.0855939388275146,284.8778991699219,284.95001220703125,302.1876220703125,293.63800048828125,298.3617553710937,299.2499389648437,284.87384033203125,1.0,0.5981988310813904,0.2870983779430389,0.2870983779430389,1.0,1.0,-3.177224636077881,0.6211373209953308,2.5560874938964844,-0.0931341648101806,0.884806215763092,0.884806215763092,0.0,162.271484375,144.0,55527.69140625,0.0,2709.02587890625,1.0,279.4952087402344,283.0469970703125,296.6702575683594,300.310302734375,293.1499938964844,293.1499938964844,279.45001220703125,36996.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877510666847229,1.0,0.0,0.0,3.745527744293213,3.7455530166625977,9.360937269775604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8251953125,0.0,1649.7216796875,1895.4371337890625,0.0,3193.2470703125,0.9253368973731996,1.0,0.0,3.0,1.0,0.0
18185760,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8795298933982849,0.4189911186695099,0.3790261745452881,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9591570496559144,0.53382408618927,0.506104052066803,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.893838107585907,0.43975630402565,0.309037834405899,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8547728061676025,0.384548544883728,0.3663918972015381,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7330214381217957,0.2379367649555206,1.0842727422714231,284.8930358886719,284.95001220703125,302.2157287597656,293.6496887207031,298.3658142089844,299.2471008300781,284.89532470703125,1.0,0.5949583053588867,0.2877001762390136,0.2877001762390136,1.0,1.0,-3.17586612701416,0.6225164532661438,2.553349733352661,-0.0913860499858856,0.8715824484825134,0.8715824484825134,0.0,156.94326782226562,132.0,55274.98046875,0.0,2677.407470703125,1.0,279.456787109375,283.0653686523437,296.6728515625,300.2650451660156,293.1499938964844,293.1499938964844,279.75,38925.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796852231025696,1.0,0.0,0.0,3.658207416534424,3.6582319736480713,8.929557111514441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.27685546875,0.0,1564.2603759765625,1895.4371337890625,0.0,3213.630859375,0.9093502163887024,1.0,0.0,3.0,1.0,0.0
18185820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9003463387489319,0.4193548262119293,0.3785772621631622,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9823031425476074,0.537157416343689,0.5084692239761353,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9164682626724244,0.4408240914344787,0.3092139661312103,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8752773404121399,0.3860015571117401,0.3670637309551239,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7488367557525635,0.2382917553186416,1.082895278930664,285.0158996582031,284.95001220703125,302.2693176269531,293.67156982421875,298.3819885253906,299.2521667480469,285.0145263671875,1.0,0.5884523987770081,0.2889037430286407,0.2889037430286407,1.0,1.0,-3.1775240898132324,0.6264466047286987,2.551077365875244,-0.0879023969173431,0.9794232845306396,0.9794232845306396,0.0,145.19451904296875,120.0,54602.06640625,0.0,2617.002685546875,1.0,279.7432861328125,283.20123291015625,296.6440734863281,300.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703270554542542,1.0,0.0,0.0,3.7759530544281006,3.775977849960327,9.513634608993016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2333984375,0.0,1656.2401123046875,1895.4371337890625,0.0,3125.878662109375,0.9314998388290404,1.0,0.0,3.0,1.0,0.0
18185880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9003463387489319,0.4193548262119293,0.3785772621631622,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9823031425476074,0.537157416343689,0.5084692239761353,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9164682626724244,0.4408240914344787,0.3092139661312103,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8752773404121399,0.3860015571117401,0.3670637309551239,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7488367557525635,0.2382917553186416,1.082895278930664,285.0158996582031,284.95001220703125,302.2693176269531,293.67156982421875,298.3819885253906,299.2521667480469,285.0145263671875,1.0,0.5884523987770081,0.2889037430286407,0.2889037430286407,1.0,1.0,-3.1775240898132324,0.6264466047286987,2.551077365875244,-0.0879023969173431,0.9794232845306396,0.9794232845306396,0.0,145.19451904296875,120.0,54602.06640625,0.0,2617.002685546875,1.0,279.7432861328125,283.20123291015625,296.6440734863281,300.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703270554542542,1.0,0.0,0.0,3.7759530544281006,3.775977849960327,9.513634608993016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2333984375,0.0,1656.2401123046875,1895.4371337890625,0.0,3125.878662109375,0.9314998388290404,1.0,0.0,3.0,1.0,0.0
18185940,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9238141179084778,0.4185532331466675,0.3778137564659118,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5396405458450317,0.5067678093910217,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.942235827445984,0.4409773647785187,0.3092373013496399,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8974157571792603,0.3867746591567993,0.3676078021526336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7662264704704285,0.2382451146841049,1.0814558267593384,284.8907165527344,284.95001220703125,302.3192443847656,293.6913452148437,298.3898620605469,299.24884033203125,284.8922424316406,1.0,0.5815913677215576,0.2901073098182678,0.2901073098182678,1.0,1.0,-3.173362493515014,0.6287937760353088,2.5445687770843506,-0.0841076374053955,0.8725204467773438,0.8725204467773438,0.0,134.47425842285156,108.0,55335.8046875,0.0,2550.818359375,1.0,279.4564819335937,283.0596008300781,296.71533203125,300.31500244140625,293.1499938964844,293.1499938964844,279.75,38968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791384696960449,1.0,0.0,0.0,3.668782949447632,3.6688075065612793,8.981260748441855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.34619140625,0.0,1576.487548828125,1895.4371337890625,0.0,3208.50634765625,0.9116079211235046,1.0,0.0,3.0,1.0,0.0
18186000,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9238141179084778,0.4185532331466675,0.3778137564659118,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.5396405458450317,0.5067678093910217,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.942235827445984,0.4409773647785187,0.3092373013496399,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8974157571792603,0.3867746591567993,0.3676078021526336,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7662264704704285,0.2382451146841049,1.0814558267593384,284.8907165527344,284.95001220703125,302.3192443847656,293.6913452148437,298.3898620605469,299.24884033203125,284.8922424316406,1.0,0.5815913677215576,0.2901073098182678,0.2901073098182678,1.0,1.0,-3.173362493515014,0.6287937760353088,2.5445687770843506,-0.0841076374053955,0.8725204467773438,0.8725204467773438,0.0,134.47425842285156,108.0,55335.8046875,0.0,2550.818359375,1.0,279.4564819335937,283.0596008300781,296.71533203125,300.31500244140625,293.1499938964844,293.1499938964844,279.75,38968.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791384696960449,1.0,0.0,0.0,3.668782949447632,3.6688075065612793,8.981260748441855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.34619140625,0.0,1576.487548828125,1895.4371337890625,0.0,3208.50634765625,0.9116079211235046,1.0,0.0,3.0,1.0,0.0
18186060,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9423489570617676,0.4186911582946777,0.3773993551731109,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.5460125803947449,0.4808968305587768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9607203602790833,0.4418783783912658,0.3094785511493683,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9151095747947692,0.3880775868892669,0.368377149105072,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7797356843948364,0.2385110557079315,1.0807472467422483,284.99615478515625,284.95001220703125,302.3651428222656,293.7087097167969,298.4139404296875,299.26641845703125,284.99395751953125,1.0,0.5725680589675903,0.2913076877593994,0.2913076877593994,1.0,1.0,-3.1423137187957764,0.6238822937011719,2.5184314250946045,-0.0820560231804847,0.961409628391266,0.961409628391266,0.0,126.35292053222656,111.0,54221.296875,0.0,2446.8544921875,1.0,279.7432861328125,283.1873474121094,296.6775817871094,300.1473083496094,293.1499938964844,293.1499938964844,279.45001220703125,33809.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691624402999878,1.0,0.0,0.0,3.765213489532471,3.765238285064697,9.459593570682046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2607421875,0.0,1648.2625732421875,1895.4371337890625,0.0,3114.95361328125,0.929382622241974,1.0,0.0,3.0,1.0,0.0
18186120,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9423489570617676,0.4186911582946777,0.3773993551731109,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.5460125803947449,0.4808968305587768,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9607203602790833,0.4418783783912658,0.3094785511493683,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9151095747947692,0.3880775868892669,0.368377149105072,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7797356843948364,0.2385110557079315,1.0807472467422483,284.99615478515625,284.95001220703125,302.3651428222656,293.7087097167969,298.4139404296875,299.26641845703125,284.99395751953125,1.0,0.5725680589675903,0.2913076877593994,0.2913076877593994,1.0,1.0,-3.1423137187957764,0.6238822937011719,2.5184314250946045,-0.0820560231804847,0.961409628391266,0.961409628391266,0.0,126.35292053222656,111.0,54221.296875,0.0,2446.8544921875,1.0,279.7432861328125,283.1873474121094,296.6775817871094,300.1473083496094,293.1499938964844,293.1499938964844,279.45001220703125,33809.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691624402999878,1.0,0.0,0.0,3.765213489532471,3.765238285064697,9.459593570682046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.2607421875,0.0,1648.2625732421875,1895.4371337890625,0.0,3114.95361328125,0.929382622241974,1.0,0.0,3.0,1.0,0.0
18186180,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9533283114433287,0.4177593886852264,0.3767060339450836,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.554161548614502,0.465287834405899,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9715035557746888,0.4419360756874084,0.3095892071723938,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9275234937667848,0.3887630403041839,0.369054913520813,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7885010838508606,0.2384909391403198,1.080414891242981,284.88720703125,284.95001220703125,302.40673828125,293.7234802246094,298.44171142578125,299.2895812988281,284.8895874023437,1.0,0.5675612092018127,0.292508065700531,0.292508065700531,1.0,1.0,-3.123241901397705,0.622170627117157,2.501071214675904,-0.0797587931156158,0.8545723557472229,0.8545723557472229,0.0,121.60751342773438,131.0,54576.5234375,0.0,2385.338623046875,1.0,279.4570007324219,283.0685729980469,296.73699951171875,300.2931823730469,293.1499938964844,293.1499938964844,279.75,39859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758479356765747,1.0,0.0,0.0,3.608731746673584,3.608756065368652,8.68965400968591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.3935546875,0.0,1516.2899169921875,1895.4371337890625,0.0,3177.658203125,0.8993073105812073,1.0,0.0,3.0,1.0,0.0
18186240,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9533283114433287,0.4177593886852264,0.3767060339450836,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.554161548614502,0.465287834405899,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9715035557746888,0.4419360756874084,0.3095892071723938,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9275234937667848,0.3887630403041839,0.369054913520813,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7885010838508606,0.2384909391403198,1.080414891242981,284.88720703125,284.95001220703125,302.40673828125,293.7234802246094,298.44171142578125,299.2895812988281,284.8895874023437,1.0,0.5675612092018127,0.292508065700531,0.292508065700531,1.0,1.0,-3.123241901397705,0.622170627117157,2.501071214675904,-0.0797587931156158,0.8545723557472229,0.8545723557472229,0.0,121.60751342773438,131.0,54576.5234375,0.0,2385.338623046875,1.0,279.4570007324219,283.0685729980469,296.73699951171875,300.2931823730469,293.1499938964844,293.1499938964844,279.75,39859.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758479356765747,1.0,0.0,0.0,3.608731746673584,3.608756065368652,8.68965400968591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.3935546875,0.0,1516.2899169921875,1895.4371337890625,0.0,3177.658203125,0.8993073105812073,1.0,0.0,3.0,1.0,0.0
18186300,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.952216863632202,0.4178194403648376,0.3764701783657074,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.5582259297370911,0.4664903879165649,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9708255529403688,0.4423881769180298,0.3097174167633056,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9270145297050476,0.3894247412681579,0.3694880306720733,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.787886381149292,0.2386957705020904,1.0807461738586426,285.0172119140625,284.95001220703125,302.42584228515625,293.72979736328125,298.4566955566406,299.30255126953125,285.0204162597656,1.0,0.5685437917709351,0.2931082546710968,0.2931082546710968,1.0,1.0,-3.1254453659057617,0.6245015263557434,2.500943899154663,-0.0783066004514694,0.9417526721954346,0.9417526721954346,0.0,121.97721862792967,131.0,53805.89453125,0.0,2391.468017578125,1.0,279.7005920410156,283.2118225097656,296.68585205078125,300.08447265625,293.1499938964844,293.1499938964844,279.75,34501.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683245182037354,1.0,0.0,0.0,3.654147148132324,3.6541707515716553,8.909746043173072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.0263671875,0.0,1526.5655517578125,1895.4371337890625,0.0,3107.093017578125,0.9070602655410768,1.0,0.0,3.0,1.0,0.0
18186360,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9481421709060668,0.4180868268013,0.3767286241054535,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.561599850654602,0.472278743982315,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9673845767974854,0.4430398643016815,0.3101790249347687,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.923343062400818,0.3902477622032165,0.3702802956104278,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7849587798118591,0.2390266060829162,1.082330346107483,285.0186767578125,284.95001220703125,302.4437561035156,293.7353820800781,298.4684753417969,299.3122253417969,285.0180358886719,1.0,0.5713151097297668,0.2938491404056549,0.2938491404056549,1.0,1.0,-3.136112928390503,0.6295092105865479,2.506603717803955,-0.0758756473660469,0.9663044810295104,0.9663044810295104,0.0,123.85808563232422,151.0,54080.7265625,0.0,2421.683837890625,1.0,279.74285888671875,283.2093200683594,296.7031555175781,300.1494140625,293.1499938964844,293.1499938964844,279.45001220703125,33154.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654091358184814,1.0,0.0,0.0,3.7299227714538574,3.729947090148926,9.283098165724368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.0439453125,0.0,1602.1593017578125,1895.4371337890625,0.0,3079.74365234375,0.9212040305137634,1.0,0.0,3.0,1.0,0.0
18186420,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9295477867126464,0.4172847867012024,0.3765783011913299,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.5642834305763245,0.4971695244312286,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9507155418395996,0.4432532489299774,0.310724675655365,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9067325592041016,0.3910682797431946,0.3715244233608246,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7719519734382629,0.239123448729515,1.0847433805465698,284.9135437011719,284.95001220703125,302.4759216308594,293.74420166015625,298.4700012207031,299.3045959472656,284.91619873046875,1.0,0.580925464630127,0.2953309714794159,0.2953309714794159,1.0,1.0,-3.170894861221313,0.6432856917381287,2.52760910987854,-0.0700937509536743,0.881575345993042,0.881575345993042,0.0,131.73715209960938,169.0,55336.98828125,0.0,2530.98388671875,1.0,279.4567565917969,283.0774230957031,296.77392578125,300.3622741699219,293.1499938964844,293.1499938964844,279.75,37990.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753308653831482,1.0,0.0,0.0,3.650550842285156,3.6505751609802246,8.892217806533154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.5361328125,0.0,1548.677978515625,1895.4371337890625,0.0,3172.809326171875,0.907106876373291,1.0,0.0,3.0,1.0,0.0
18186480,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9295477867126464,0.4172847867012024,0.3765783011913299,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.5642834305763245,0.4971695244312286,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9507155418395996,0.4432532489299774,0.310724675655365,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9067325592041016,0.3910682797431946,0.3715244233608246,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7719519734382629,0.239123448729515,1.0847433805465698,284.9135437011719,284.95001220703125,302.4759216308594,293.74420166015625,298.4700012207031,299.3045959472656,284.91619873046875,1.0,0.580925464630127,0.2953309714794159,0.2953309714794159,1.0,1.0,-3.170894861221313,0.6432856917381287,2.52760910987854,-0.0700937509536743,0.881575345993042,0.881575345993042,0.0,131.73715209960938,169.0,55336.98828125,0.0,2530.98388671875,1.0,279.4567565917969,283.0774230957031,296.77392578125,300.3622741699219,293.1499938964844,293.1499938964844,279.75,37990.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753308653831482,1.0,0.0,0.0,3.650550842285156,3.6505751609802246,8.892217806533154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.5361328125,0.0,1548.677978515625,1895.4371337890625,0.0,3172.809326171875,0.907106876373291,1.0,0.0,3.0,1.0,0.0
18186540,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.906929612159729,0.4175269305706024,0.3768244683742523,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.5636950135231018,0.5306553244590759,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9282440543174744,0.4443159699440002,0.3115187883377075,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8877730369567871,0.3925016522407532,0.3730208277702331,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7560545206069946,0.2394714951515197,1.0874924659729004,285.0521545410156,284.95001220703125,302.5028991699219,293.7496643066406,298.4598388671875,299.28338623046875,285.0518493652344,1.0,0.5937480926513672,0.2968127727508545,0.2968127727508545,1.0,1.0,-3.2174856662750244,0.6603826880455017,2.557102918624878,-0.0636008381843566,1.0,1.0,0.0,142.89230346679688,187.0,55228.28515625,0.0,2684.258544921875,1.0,279.743408203125,283.21844482421875,296.73785400390625,300.25250244140625,293.1499938964844,293.1499938964844,279.45001220703125,32499.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692231178283691,1.0,0.0,0.0,3.799342155456543,3.7993669509887695,9.631858119973913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.1767578125,0.0,1678.4876708984375,1895.4371337890625,0.0,3115.522705078125,0.9362003803253174,1.0,0.0,3.0,1.0,0.0
18186600,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.906929612159729,0.4175269305706024,0.3768244683742523,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.5636950135231018,0.5306553244590759,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9282440543174744,0.4443159699440002,0.3115187883377075,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8877730369567871,0.3925016522407532,0.3730208277702331,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7560545206069946,0.2394714951515197,1.0874924659729004,285.0521545410156,284.95001220703125,302.5028991699219,293.7496643066406,298.4598388671875,299.28338623046875,285.0518493652344,1.0,0.5937480926513672,0.2968127727508545,0.2968127727508545,1.0,1.0,-3.2174856662750244,0.6603826880455017,2.557102918624878,-0.0636008381843566,1.0,1.0,0.0,142.89230346679688,187.0,55228.28515625,0.0,2684.258544921875,1.0,279.743408203125,283.21844482421875,296.73785400390625,300.25250244140625,293.1499938964844,293.1499938964844,279.45001220703125,32499.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692231178283691,1.0,0.0,0.0,3.799342155456543,3.7993669509887695,9.631858119973913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.1767578125,0.0,1678.4876708984375,1895.4371337890625,0.0,3115.522705078125,0.9362003803253174,1.0,0.0,3.0,1.0,0.0
18186660,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8725009560585022,0.4162594676017761,0.3768667578697204,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9703757762908936,0.5620025396347046,0.5333308577537537,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8914990425109863,0.4441277682781219,0.3122526705265045,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8558744192123413,0.3929328024387359,0.3745160400867462,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7302349805831909,0.2390455156564712,1.090387940406799,284.8953552246094,284.95001220703125,302.5244140625,293.7515563964844,298.4405212402344,299.25262451171875,284.8959350585937,1.0,0.6058934330940247,0.2972851097583771,0.2972851097583771,1.0,1.0,-3.22646427154541,0.664337694644928,2.562126636505127,-0.0617279596626758,0.9019173979759216,0.9019173979759216,0.0,162.36036682128906,205.0,56348.703125,0.0,2810.02001953125,1.0,279.4569396972656,283.0412902832031,296.7929077148437,300.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,37574.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816995620727539,1.0,0.0,0.0,3.755774736404419,3.755800008773804,9.412225949745334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.87109375,0.0,1666.1824951171875,1895.4371337890625,0.0,3232.50634765625,0.9298498034477234,1.0,0.0,3.0,1.0,0.0
18186720,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8725009560585022,0.4162594676017761,0.3768667578697204,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9703757762908936,0.5620025396347046,0.5333308577537537,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8914990425109863,0.4441277682781219,0.3122526705265045,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8558744192123413,0.3929328024387359,0.3745160400867462,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7302349805831909,0.2390455156564712,1.090387940406799,284.8953552246094,284.95001220703125,302.5244140625,293.7515563964844,298.4405212402344,299.25262451171875,284.8959350585937,1.0,0.6058934330940247,0.2972851097583771,0.2972851097583771,1.0,1.0,-3.22646427154541,0.664337694644928,2.562126636505127,-0.0617279596626758,0.9019173979759216,0.9019173979759216,0.0,162.36036682128906,205.0,56348.703125,0.0,2810.02001953125,1.0,279.4569396972656,283.0412902832031,296.7929077148437,300.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,37574.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816995620727539,1.0,0.0,0.0,3.755774736404419,3.755800008773804,9.412225949745334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.87109375,0.0,1666.1824951171875,1895.4371337890625,0.0,3232.50634765625,0.9298498034477234,1.0,0.0,3.0,1.0,0.0
