time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186780,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.84532630443573,0.4146831333637237,0.3761006891727447,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.938628911972046,0.5623952150344849,0.5340508818626404,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.863590657711029,0.4435647428035736,0.3123898804187774,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8311722278594971,0.393009215593338,0.3753306865692138,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7085415124893188,0.2382845431566238,1.090643048286438,284.8802185058594,284.95001220703125,302.5401611328125,293.7496337890625,298.4300537109375,299.2351989746094,284.8824157714844,1.0,0.6170267462730408,0.2977574467658996,0.2977574467658996,1.0,1.0,-3.228381872177124,0.6662330627441406,2.5621488094329834,-0.0596059113740921,0.8250704407691956,0.8250704407691956,0.0,182.08706665039065,208.0,56367.35546875,0.0,2922.198486328125,1.0,279.1580505371094,283.0060729980469,296.7694396972656,300.45477294921875,293.1499938964844,293.1499938964844,279.45001220703125,41351.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884914517402649,1.0,0.0,0.0,3.498483657836914,3.498507022857666,8.166820180122158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.14794921875,0.0,1409.4180908203125,1895.4371337890625,0.0,3296.096923828125,0.8766661882400513,1.0,0.0,3.0,1.0,0.0
18186840,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.84532630443573,0.4146831333637237,0.3761006891727447,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.938628911972046,0.5623952150344849,0.5340508818626404,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.863590657711029,0.4435647428035736,0.3123898804187774,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8311722278594971,0.393009215593338,0.3753306865692138,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7085415124893188,0.2382845431566238,1.090643048286438,284.8802185058594,284.95001220703125,302.5401611328125,293.7496337890625,298.4300537109375,299.2351989746094,284.8824157714844,1.0,0.6170267462730408,0.2977574467658996,0.2977574467658996,1.0,1.0,-3.228381872177124,0.6662330627441406,2.5621488094329834,-0.0596059113740921,0.8250704407691956,0.8250704407691956,0.0,182.08706665039065,208.0,56367.35546875,0.0,2922.198486328125,1.0,279.1580505371094,283.0060729980469,296.7694396972656,300.45477294921875,293.1499938964844,293.1499938964844,279.45001220703125,41351.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884914517402649,1.0,0.0,0.0,3.498483657836914,3.498507022857666,8.166820180122158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.14794921875,0.0,1409.4180908203125,1895.4371337890625,0.0,3296.096923828125,0.8766661882400513,1.0,0.0,3.0,1.0,0.0
18186900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8378552794456482,0.4145945310592651,0.3759888708591461,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.92924702167511,0.5635409951210022,0.5350431799888611,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8559192419052124,0.4438692927360534,0.3126043975353241,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8243746161460876,0.3934837877750397,0.3758410513401031,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7016744017601013,0.2381820380687713,1.0907880067825315,285.0039978027344,284.95001220703125,302.5458068847656,293.7471618652344,298.43096923828125,299.2344970703125,285.0060729980469,1.0,0.6206880807876587,0.2979936301708221,0.2979936301708221,1.0,1.0,-3.2304818630218506,0.6675115823745728,2.5629703998565674,-0.0588756613433361,0.9050129055976868,0.9050129055976868,0.0,188.68809509277344,208.0,55570.2578125,0.0,2963.0009765625,1.0,279.39825439453125,283.14324951171875,296.7049255371094,300.2235107421875,293.1499938964844,293.1499938964844,279.45001220703125,35113.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808647990226746,1.0,0.0,0.0,3.540351629257202,3.540374279022217,8.363461461158295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.09765625,0.0,1408.1341552734375,1895.4371337890625,0.0,3224.684814453125,0.8823838233947754,1.0,0.0,3.0,1.0,0.0
18186960,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8330943584442139,0.4146322011947632,0.3761954605579376,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.923420548439026,0.5649053454399109,0.536454439163208,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8510979413986206,0.4443216025829315,0.3130378723144531,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8200490474700928,0.3940829634666443,0.376565158367157,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6971952319145203,0.2381988018751144,1.0915708541870115,284.99560546875,284.95001220703125,302.54986572265625,293.7436828613281,298.4330749511719,299.2359313964844,284.9947814941406,1.0,0.6238036751747131,0.2984767556190491,0.2984767556190491,1.0,1.0,-3.234758853912353,0.6700730323791504,2.564685821533203,-0.057320199906826,0.9165926575660706,0.9165926575660706,0.0,193.480712890625,211.0,55705.46484375,0.0,2998.498046875,1.0,279.4418334960937,283.1355895996094,296.7110290527344,300.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33896.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877779483795166,1.0,0.0,0.0,3.605103731155396,3.605126857757568,8.672190574543492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.861328125,0.0,1468.246826171875,1895.4371337890625,0.0,3195.767333984375,0.8935965895652771,1.0,0.0,3.0,1.0,0.0
18187020,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8251193165779114,0.4135274291038513,0.3757516741752624,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9143361449241638,0.5667071342468262,0.5386525392532349,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.843321681022644,0.4442421495914459,0.3133780658245086,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8129574060440063,0.3945399820804596,0.3774749636650085,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.689889132976532,0.2378058284521103,1.0917562246322632,284.911376953125,284.95001220703125,302.5532531738281,293.7333984375,298.4289855957031,299.2298278808594,284.9120788574219,1.0,0.6284622550010681,0.2994429767131805,0.2994429767131805,1.0,1.0,-3.23860239982605,0.6739925146102905,2.564610004425049,-0.0542069487273693,0.8375119566917419,0.8375119566917419,0.0,201.324447631836,199.0,56247.890625,0.0,3050.002685546875,1.0,279.1588134765625,283.0318298339844,296.75225830078125,300.4150085449219,293.1499938964844,293.1499938964844,279.45001220703125,38836.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855270147323608,1.0,0.0,0.0,3.470989942550659,3.471012592315674,8.038962278078543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.25634765625,0.0,1363.1611328125,1895.4371337890625,0.0,3268.35302734375,0.8681418895721436,1.0,0.0,3.0,1.0,0.0
18187080,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8251193165779114,0.4135274291038513,0.3757516741752624,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9143361449241638,0.5667071342468262,0.5386525392532349,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.843321681022644,0.4442421495914459,0.3133780658245086,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8129574060440063,0.3945399820804596,0.3774749636650085,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.689889132976532,0.2378058284521103,1.0917562246322632,284.911376953125,284.95001220703125,302.5532531738281,293.7333984375,298.4289855957031,299.2298278808594,284.9120788574219,1.0,0.6284622550010681,0.2994429767131805,0.2994429767131805,1.0,1.0,-3.23860239982605,0.6739925146102905,2.564610004425049,-0.0542069487273693,0.8375119566917419,0.8375119566917419,0.0,201.324447631836,199.0,56247.890625,0.0,3050.002685546875,1.0,279.1588134765625,283.0318298339844,296.75225830078125,300.4150085449219,293.1499938964844,293.1499938964844,279.45001220703125,38836.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855270147323608,1.0,0.0,0.0,3.470989942550659,3.471012592315674,8.038962278078543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.25634765625,0.0,1363.1611328125,1895.4371337890625,0.0,3268.35302734375,0.8681418895721436,1.0,0.0,3.0,1.0,0.0
18187140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8262754678726196,0.4133906662464142,0.3753427565097809,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9177477359771729,0.5694042444229126,0.5408966541290283,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8450745940208435,0.4449580311775207,0.3136721849441528,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8149535655975342,0.3956031799316406,0.3782470226287842,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.691091001033783,0.2378294020891189,1.0909812450408936,285.0028381347656,284.95001220703125,302.54998779296875,293.7185974121094,298.4303283691406,299.2322692871094,285.0018310546875,1.0,0.6276473999023438,0.3004092276096344,0.3004092276096344,1.0,1.0,-3.2411563396453857,0.677567183971405,2.563589096069336,-0.0512892864644527,0.9244229197502136,0.9244229197502136,0.0,199.95074462890625,187.0,55657.44921875,0.0,3047.864990234375,1.0,279.4410705566406,283.1402282714844,296.6973876953125,300.25469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33237.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775932192802429,1.0,0.0,0.0,3.597198486328125,3.5972213745117188,8.634199275547871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.9111328125,0.0,1454.845947265625,1895.4371337890625,0.0,3194.021484375,0.891473650932312,1.0,0.0,3.0,1.0,0.0
18187200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8262754678726196,0.4133906662464142,0.3753427565097809,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9177477359771729,0.5694042444229126,0.5408966541290283,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8450745940208435,0.4449580311775207,0.3136721849441528,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8149535655975342,0.3956031799316406,0.3782470226287842,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.691091001033783,0.2378294020891189,1.0909812450408936,285.0028381347656,284.95001220703125,302.54998779296875,293.7185974121094,298.4303283691406,299.2322692871094,285.0018310546875,1.0,0.6276473999023438,0.3004092276096344,0.3004092276096344,1.0,1.0,-3.2411563396453857,0.677567183971405,2.563589096069336,-0.0512892864644527,0.9244229197502136,0.9244229197502136,0.0,199.95074462890625,187.0,55657.44921875,0.0,3047.864990234375,1.0,279.4410705566406,283.1402282714844,296.6973876953125,300.25469970703125,293.1499938964844,293.1499938964844,279.1499938964844,33237.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775932192802429,1.0,0.0,0.0,3.597198486328125,3.5972213745117188,8.634199275547871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.9111328125,0.0,1454.845947265625,1895.4371337890625,0.0,3194.021484375,0.891473650932312,1.0,0.0,3.0,1.0,0.0
18187260,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8278141021728516,0.4102376103401184,0.3730047941207886,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9222431182861328,0.5690816044807434,0.541115403175354,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8473820090293884,0.4427555501461029,0.3125142157077789,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.817335307598114,0.3938600122928619,0.3770938813686371,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6919450163841248,0.2352034896612167,1.081453561782837,284.8987121582031,284.95001220703125,302.5427551269531,293.7015991210937,298.4080505371094,299.2063293457031,284.8992614746094,1.0,0.623164713382721,0.3012789785861969,0.3012789785861969,1.0,1.0,-3.2244017124176025,0.6754916310310364,2.548910140991211,-0.0493282340466976,0.8290379047393799,0.8290379047393799,0.0,196.08058166503903,175.0,55853.921875,0.0,2990.7490234375,1.0,279.1588439941406,283.0248107910156,296.7235107421875,300.3734130859375,293.1499938964844,293.1499938964844,279.45001220703125,39357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861312866210938,1.0,0.0,0.0,3.452591180801392,3.4526138305664062,7.953963745421788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.50927734375,0.0,1348.193603515625,1895.4371337890625,0.0,3274.010009765625,0.8643823266029358,1.0,0.0,3.0,1.0,0.0
18187320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8278141021728516,0.4102376103401184,0.3730047941207886,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9222431182861328,0.5690816044807434,0.541115403175354,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8473820090293884,0.4427555501461029,0.3125142157077789,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.817335307598114,0.3938600122928619,0.3770938813686371,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6919450163841248,0.2352034896612167,1.081453561782837,284.8987121582031,284.95001220703125,302.5427551269531,293.7015991210937,298.4080505371094,299.2063293457031,284.8992614746094,1.0,0.623164713382721,0.3012789785861969,0.3012789785861969,1.0,1.0,-3.2244017124176025,0.6754916310310364,2.548910140991211,-0.0493282340466976,0.8290379047393799,0.8290379047393799,0.0,196.08058166503903,175.0,55853.921875,0.0,2990.7490234375,1.0,279.1588439941406,283.0248107910156,296.7235107421875,300.3734130859375,293.1499938964844,293.1499938964844,279.45001220703125,39357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861312866210938,1.0,0.0,0.0,3.452591180801392,3.4526138305664062,7.953963745421788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.50927734375,0.0,1348.193603515625,1895.4371337890625,0.0,3274.010009765625,0.8643823266029358,1.0,0.0,3.0,1.0,0.0
18187380,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8347678184509277,0.4092136323451996,0.3713689744472503,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9340367913246156,0.5706393122673035,0.5418583154678345,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8553289175033569,0.4424569010734558,0.3117673993110657,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8248302340507507,0.3937240540981293,0.3762959539890289,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6976524591445923,0.2338897138833999,1.0726327896118164,284.9859313964844,284.95001220703125,302.53436279296875,293.6848449707031,298.40234375,299.20068359375,284.9850769042969,1.0,0.616773784160614,0.3021487593650818,0.3021487593650818,1.0,1.0,-3.2108495235443115,0.6742979288101196,2.5365514755249023,-0.0477584190666675,0.9029157161712646,0.9029157161712646,0.0,187.72108459472656,163.0,54931.55859375,0.0,2916.321044921875,1.0,279.4408264160156,283.1353454589844,296.65625,300.1754455566406,293.1499938964844,293.1499938964844,279.1499938964844,33940.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766010999679565,1.0,0.0,0.0,3.5540084838867188,3.5540311336517334,8.42811004986288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5498046875,0.0,1413.9686279296875,1895.4371337890625,0.0,3184.7197265625,0.8822535872459412,1.0,0.0,3.0,1.0,0.0
18187440,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8347678184509277,0.4092136323451996,0.3713689744472503,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9340367913246156,0.5706393122673035,0.5418583154678345,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8553289175033569,0.4424569010734558,0.3117673993110657,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8248302340507507,0.3937240540981293,0.3762959539890289,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6976524591445923,0.2338897138833999,1.0726327896118164,284.9859313964844,284.95001220703125,302.53436279296875,293.6848449707031,298.40234375,299.20068359375,284.9850769042969,1.0,0.616773784160614,0.3021487593650818,0.3021487593650818,1.0,1.0,-3.2108495235443115,0.6742979288101196,2.5365514755249023,-0.0477584190666675,0.9029157161712646,0.9029157161712646,0.0,187.72108459472656,163.0,54931.55859375,0.0,2916.321044921875,1.0,279.4408264160156,283.1353454589844,296.65625,300.1754455566406,293.1499938964844,293.1499938964844,279.1499938964844,33940.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766010999679565,1.0,0.0,0.0,3.5540084838867188,3.5540311336517334,8.42811004986288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5498046875,0.0,1413.9686279296875,1895.4371337890625,0.0,3184.7197265625,0.8822535872459412,1.0,0.0,3.0,1.0,0.0
18187500,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8397554159164429,0.408471018075943,0.3707243204116821,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9418743252754213,0.5712202191352844,0.5423983335494995,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8609724640846252,0.4421707987785339,0.3115495145320892,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.830030620098114,0.3936043679714203,0.376103937625885,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7020384073257446,0.23332180082798,1.0693578720092771,284.86785888671875,284.95001220703125,302.5297546386719,293.676513671875,298.3984069824219,299.19696044921875,284.8672180175781,1.0,0.6133360862731934,0.302583634853363,0.302583634853363,1.0,1.0,-3.20629620552063,0.674309253692627,2.531986951828003,-0.0467401109635829,0.8166096806526184,0.8166096806526184,0.0,182.63668823242188,163.0,55515.890625,0.0,2878.986083984375,1.0,279.20074462890625,283.00506591796875,296.70318603515625,300.3664855957031,293.1499938964844,293.1499938964844,279.1499938964844,39152.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822376728057861,1.0,0.0,0.0,3.489549160003662,3.489572286605835,8.12516077530745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3583984375,0.0,1384.4267578125,1895.4371337890625,0.0,3237.54736328125,0.8692929148674011,1.0,0.0,3.0,1.0,0.0
18187560,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8448650240898132,0.4077179431915283,0.3698057532310486,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9497372508049012,0.5717958807945251,0.5426826477050781,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8668224811553955,0.4418733119964599,0.3111603558063507,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8354044556617737,0.3934907913208008,0.3757558166980743,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7065976858139038,0.2327904850244522,1.0658509731292725,284.9050598144531,284.95001220703125,302.5248718261719,293.66827392578125,298.39453125,299.1932067871094,284.906005859375,1.0,0.6096883416175842,0.3031615614891052,0.3031615614891052,1.0,1.0,-3.200429677963257,0.6743459701538086,2.526083707809448,-0.0454469621181488,0.820320188999176,0.820320188999176,0.0,177.49400329589844,151.0,55135.14453125,0.0,2838.728759765625,1.0,279.1590881347656,283.0407409667969,296.6829833984375,300.283447265625,293.1499938964844,293.1499938964844,279.45001220703125,39425.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833936452865601,1.0,0.0,0.0,3.3943278789520264,3.394350051879883,7.687779088882962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.1953125,0.0,1290.72607421875,1895.4371337890625,0.0,3248.37548828125,0.8517749309539795,1.0,0.0,3.0,1.0,0.0
18187620,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8591611385345459,0.4073804020881653,0.3688259124755859,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9688737392425536,0.5740144848823547,0.5440683364868164,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827361464500427,0.442309558391571,0.3109513223171234,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8499028086662292,0.3940983116626739,0.3756751716136932,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.718515932559967,0.232370525598526,1.0610328912734983,284.9912109375,284.95001220703125,302.51434326171875,293.6518249511719,298.3947448730469,299.19598388671875,284.9902648925781,1.0,0.6023937463760376,0.304317444562912,0.304317444562912,1.0,1.0,-3.194766998291016,0.6761645674705505,2.5186026096343994,-0.0425896011292934,0.8970128297805786,0.8970128297805786,0.0,165.81959533691406,139.0,54425.52734375,0.0,2763.416259765625,1.0,279.4403686523437,283.14617919921875,296.62310791015625,300.1061096191406,293.1499938964844,293.1499938964844,279.75,33638.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738841414451599,1.0,0.0,0.0,3.510650873184204,3.51067328453064,8.223725558309525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.78955078125,0.0,1366.6004638671875,1895.4371337890625,0.0,3159.242431640625,0.872393786907196,1.0,0.0,3.0,1.0,0.0
18187680,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8591611385345459,0.4073804020881653,0.3688259124755859,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9688737392425536,0.5740144848823547,0.5440683364868164,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827361464500427,0.442309558391571,0.3109513223171234,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8499028086662292,0.3940983116626739,0.3756751716136932,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.718515932559967,0.232370525598526,1.0610328912734983,284.9912109375,284.95001220703125,302.51434326171875,293.6518249511719,298.3947448730469,299.19598388671875,284.9902648925781,1.0,0.6023937463760376,0.304317444562912,0.304317444562912,1.0,1.0,-3.194766998291016,0.6761645674705505,2.5186026096343994,-0.0425896011292934,0.8970128297805786,0.8970128297805786,0.0,165.81959533691406,139.0,54425.52734375,0.0,2763.416259765625,1.0,279.4403686523437,283.14617919921875,296.62310791015625,300.1061096191406,293.1499938964844,293.1499938964844,279.75,33638.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738841414451599,1.0,0.0,0.0,3.510650873184204,3.51067328453064,8.223725558309525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.78955078125,0.0,1366.6004638671875,1895.4371337890625,0.0,3159.242431640625,0.872393786907196,1.0,0.0,3.0,1.0,0.0
18187740,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8778647184371948,0.4073793888092041,0.3683224618434906,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9891154170036316,0.576564371585846,0.5459254384040833,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9030267000198364,0.4431198239326477,0.3111136257648468,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8687372803688049,0.3950472176074981,0.3760284185409546,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7327333688735962,0.2323207706212997,1.058196187019348,285.05096435546875,284.95001220703125,302.5028686523437,293.6355285644531,298.39703369140625,299.2019348144531,285.0481262207031,1.0,0.5952804684638977,0.3054733276367187,0.3054733276367187,1.0,1.0,-3.193600654602051,0.6792364120483398,2.514364242553711,-0.0394246317446231,1.0,1.0,0.0,153.5432891845703,127.0,54005.77734375,0.0,2694.120849609375,1.0,279.7411804199219,283.2254638671875,296.61590576171875,300.05633544921875,293.1499938964844,293.1499938964844,279.45001220703125,31052.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672671914100647,1.0,0.0,0.0,3.709101676940918,3.709125280380249,9.179747735288402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5302734375,0.0,1562.30029296875,1895.4371337890625,0.0,3097.174072265625,0.9149397611618042,1.0,0.0,3.0,1.0,0.0
18187800,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8778647184371948,0.4073793888092041,0.3683224618434906,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9891154170036316,0.576564371585846,0.5459254384040833,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9030267000198364,0.4431198239326477,0.3111136257648468,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8687372803688049,0.3950472176074981,0.3760284185409546,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7327333688735962,0.2323207706212997,1.058196187019348,285.05096435546875,284.95001220703125,302.5028686523437,293.6355285644531,298.39703369140625,299.2019348144531,285.0481262207031,1.0,0.5952804684638977,0.3054733276367187,0.3054733276367187,1.0,1.0,-3.193600654602051,0.6792364120483398,2.514364242553711,-0.0394246317446231,1.0,1.0,0.0,153.5432891845703,127.0,54005.77734375,0.0,2694.120849609375,1.0,279.7411804199219,283.2254638671875,296.61590576171875,300.05633544921875,293.1499938964844,293.1499938964844,279.45001220703125,31052.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672671914100647,1.0,0.0,0.0,3.709101676940918,3.709125280380249,9.179747735288402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.5302734375,0.0,1562.30029296875,1895.4371337890625,0.0,3097.174072265625,0.9149397611618042,1.0,0.0,3.0,1.0,0.0
18187860,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8945696353912354,0.4057938456535339,0.3669423460960388,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.5779815316200256,0.5376514792442322,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9226369261741638,0.4425778388977051,0.3107316195964813,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8861194252967834,0.394959807395935,0.3758600056171417,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7454724311828613,0.2316768765449524,1.0544124841690063,284.8800354003906,284.95001220703125,302.4904479980469,293.6192626953125,298.3896484375,299.1961364746094,284.8805847167969,1.0,0.587526261806488,0.3064463436603546,0.3064463436603546,1.0,1.0,-3.180205106735229,0.6783340573310852,2.501871109008789,-0.0373785607516765,0.8731495141983032,0.8731495141983032,0.0,143.31959533691406,115.0,54777.875,0.0,2608.96044921875,1.0,279.45770263671875,283.04351806640625,296.65838623046875,300.2356262207031,293.1499938964844,293.1499938964844,279.75,38068.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796324133872986,1.0,0.0,0.0,3.649814128875733,3.649838447570801,8.888628713066282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.34375,0.0,1548.4403076171875,1895.4371337890625,0.0,3213.135498046875,0.9063692688941956,1.0,0.0,3.0,1.0,0.0
18187920,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8945696353912354,0.4057938456535339,0.3669423460960388,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.5779815316200256,0.5376514792442322,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9226369261741638,0.4425778388977051,0.3107316195964813,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8861194252967834,0.394959807395935,0.3758600056171417,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7454724311828613,0.2316768765449524,1.0544124841690063,284.8800354003906,284.95001220703125,302.4904479980469,293.6192626953125,298.3896484375,299.1961364746094,284.8805847167969,1.0,0.587526261806488,0.3064463436603546,0.3064463436603546,1.0,1.0,-3.180205106735229,0.6783340573310852,2.501871109008789,-0.0373785607516765,0.8731495141983032,0.8731495141983032,0.0,143.31959533691406,115.0,54777.875,0.0,2608.96044921875,1.0,279.45770263671875,283.04351806640625,296.65838623046875,300.2356262207031,293.1499938964844,293.1499938964844,279.75,38068.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796324133872986,1.0,0.0,0.0,3.649814128875733,3.649838447570801,8.888628713066282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.34375,0.0,1548.4403076171875,1895.4371337890625,0.0,3213.135498046875,0.9063692688941956,1.0,0.0,3.0,1.0,0.0
18187980,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9078528881072998,0.4052083790302276,0.3658487498760223,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.583564043045044,0.5137877464294434,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9387673139572144,0.4428277313709259,0.3104974329471588,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.900003969669342,0.3954291343688965,0.3758230805397033,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7556214928627014,0.2313484251499176,1.051000475883484,284.97882080078125,284.95001220703125,302.4771423339844,293.60302734375,298.4001770019531,299.2135925292969,284.9766845703125,1.0,0.5775925517082214,0.3074193596839905,0.3074193596839905,1.0,1.0,-3.1423873901367188,0.6704723238945007,2.471915006637573,-0.0365721024572849,0.947440505027771,0.947440505027771,0.0,135.05496215820312,103.0,53503.5625,0.0,2493.3203125,1.0,279.7426452636719,283.1688537597656,296.5792541503906,300.0165100097656,293.1499938964844,293.1499938964844,279.45001220703125,33999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711625933647156,1.0,0.0,0.0,3.7344069480896,3.734431266784668,9.30543194499478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.517578125,0.0,1613.8023681640625,1895.4371337890625,0.0,3133.7158203125,0.9225553870201112,1.0,0.0,3.0,1.0,0.0
18188040,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9078528881072998,0.4052083790302276,0.3658487498760223,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.583564043045044,0.5137877464294434,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9387673139572144,0.4428277313709259,0.3104974329471588,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.900003969669342,0.3954291343688965,0.3758230805397033,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7556214928627014,0.2313484251499176,1.051000475883484,284.97882080078125,284.95001220703125,302.4771423339844,293.60302734375,298.4001770019531,299.2135925292969,284.9766845703125,1.0,0.5775925517082214,0.3074193596839905,0.3074193596839905,1.0,1.0,-3.1423873901367188,0.6704723238945007,2.471915006637573,-0.0365721024572849,0.947440505027771,0.947440505027771,0.0,135.05496215820312,103.0,53503.5625,0.0,2493.3203125,1.0,279.7426452636719,283.1688537597656,296.5792541503906,300.0165100097656,293.1499938964844,293.1499938964844,279.45001220703125,33999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711625933647156,1.0,0.0,0.0,3.7344069480896,3.734431266784668,9.30543194499478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.517578125,0.0,1613.8023681640625,1895.4371337890625,0.0,3133.7158203125,0.9225553870201112,1.0,0.0,3.0,1.0,0.0
18188100,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9170442819595336,0.4045518338680267,0.3653787076473236,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.5873162746429443,0.4995162487030029,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9487459063529968,0.442665159702301,0.3104418218135834,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9090083241462708,0.3954441249370575,0.3758619427680969,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7623075246810913,0.2311022281646728,1.049616813659668,284.8416748046875,284.95001220703125,302.4701843261719,293.59490966796875,298.4082336425781,299.2258605957031,284.83868408203125,1.0,0.5722129344940186,0.3079058825969696,0.3079058825969696,1.0,1.0,-3.1229846477508545,0.6663835048675537,2.456601142883301,-0.0363652817904949,0.8433097004890442,0.8433097004890442,0.0,130.38937377929688,103.0,54044.046875,0.0,2431.3173828125,1.0,279.4962463378906,283.0213928222656,296.6240539550781,300.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,39200.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769330382347107,1.0,0.0,0.0,3.66910982131958,3.669134616851807,8.982862027551164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.234375,0.0,1578.6026611328125,1895.4371337890625,0.0,3187.831787109375,0.909152328968048,1.0,0.0,3.0,1.0,0.0
18188160,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9266992807388306,0.4037883877754211,0.3645306527614593,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.5915735363960266,0.4850691258907318,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.95852929353714,0.4423918724060058,0.3101333379745483,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9189292788505554,0.3953641653060913,0.3756337761878967,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7692967057228088,0.2308071553707122,1.047557353973389,284.8736877441406,284.95001220703125,302.4630126953125,293.5867614746094,298.4173583984375,299.239501953125,284.8759765625,1.0,0.5665099024772644,0.3085922002792358,0.3085922002792358,1.0,1.0,-3.101477861404419,0.662217378616333,2.439260482788086,-0.0357889868319034,0.8324992656707764,0.8324992656707764,0.0,125.70553588867188,121.0,53365.55078125,0.0,2366.00732421875,1.0,279.4573974609375,283.06158447265625,296.5993957519531,300.0974426269531,293.1499938964844,293.1499938964844,279.75,40947.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776665329933167,1.0,0.0,0.0,3.535451650619507,3.535475492477417,8.340327326550323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.24560546875,0.0,1445.28125,1895.4371337890625,0.0,3194.70849609375,0.8839088678359985,1.0,0.0,3.0,1.0,0.0
18188220,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9303901791572572,0.4036928117275238,0.3640707731246948,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6007390022277832,0.4795400202274322,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9626061320304872,0.4431149363517761,0.3103623688220978,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9234724044799804,0.396191269159317,0.3761087954044342,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7721162438392639,0.2309284955263137,1.0469387769699097,284.9945373535156,284.95001220703125,302.4481201171875,293.5704345703125,298.4437255859375,299.2759704589844,284.9944152832031,1.0,0.5653852820396423,0.3099648058414459,0.3099648058414459,1.0,1.0,-3.094321012496948,0.6641483902931213,2.430172681808472,-0.0331558063626289,0.9246355295181274,0.9246355295181274,0.0,123.94252014160156,139.0,52558.75,0.0,2343.403564453125,1.0,279.741455078125,283.19891357421875,296.5320739746094,299.89581298828125,293.1499938964844,293.1499938964844,279.45001220703125,33958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657626509666443,1.0,0.0,0.0,3.633000135421753,3.633023738861084,8.806921414361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6591796875,0.0,1499.1365966796875,1895.4371337890625,0.0,3083.06005859375,0.9001311659812927,1.0,0.0,3.0,1.0,0.0
18188280,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9303901791572572,0.4036928117275238,0.3640707731246948,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6007390022277832,0.4795400202274322,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9626061320304872,0.4431149363517761,0.3103623688220978,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9234724044799804,0.396191269159317,0.3761087954044342,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7721162438392639,0.2309284955263137,1.0469387769699097,284.9945373535156,284.95001220703125,302.4481201171875,293.5704345703125,298.4437255859375,299.2759704589844,284.9944152832031,1.0,0.5653852820396423,0.3099648058414459,0.3099648058414459,1.0,1.0,-3.094321012496948,0.6641483902931213,2.430172681808472,-0.0331558063626289,0.9246355295181274,0.9246355295181274,0.0,123.94252014160156,139.0,52558.75,0.0,2343.403564453125,1.0,279.741455078125,283.19891357421875,296.5320739746094,299.89581298828125,293.1499938964844,293.1499938964844,279.45001220703125,33958.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657626509666443,1.0,0.0,0.0,3.633000135421753,3.633023738861084,8.806921414361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6591796875,0.0,1499.1365966796875,1895.4371337890625,0.0,3083.06005859375,0.9001311659812927,1.0,0.0,3.0,1.0,0.0
18188340,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9192814230918884,0.402658075094223,0.3635258674621582,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6056997776031494,0.4938455522060394,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9529290795326232,0.4430969059467315,0.3106179237365722,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9136157631874084,0.3964488208293915,0.3766699731349945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7646582722663879,0.230749174952507,1.0473803281784058,284.9128723144531,284.95001220703125,302.4324951171875,293.553955078125,298.4466247558594,299.2835693359375,284.9145202636719,1.0,0.5707923769950867,0.3113374412059784,0.3113374412059784,1.0,1.0,-3.1123580932617188,0.6732585430145264,2.4390995502471924,-0.0285000093281269,0.846538782119751,0.846538782119751,0.0,128.3776397705078,157.0,53360.2578125,0.0,2400.544921875,1.0,279.4585266113281,283.0946044921875,296.573974609375,300.0482788085937,293.1499938964844,293.1499938964844,279.75,38718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737775087356567,1.0,0.0,0.0,3.5065219402313232,3.506545066833496,8.204392543120775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.75,0.0,1398.862548828125,1895.4371337890625,0.0,3158.2421875,0.8760125637054443,1.0,0.0,3.0,1.0,0.0
18188400,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9192814230918884,0.402658075094223,0.3635258674621582,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6056997776031494,0.4938455522060394,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9529290795326232,0.4430969059467315,0.3106179237365722,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9136157631874084,0.3964488208293915,0.3766699731349945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7646582722663879,0.230749174952507,1.0473803281784058,284.9128723144531,284.95001220703125,302.4324951171875,293.553955078125,298.4466247558594,299.2835693359375,284.9145202636719,1.0,0.5707923769950867,0.3113374412059784,0.3113374412059784,1.0,1.0,-3.1123580932617188,0.6732585430145264,2.4390995502471924,-0.0285000093281269,0.846538782119751,0.846538782119751,0.0,128.3776397705078,157.0,53360.2578125,0.0,2400.544921875,1.0,279.4585266113281,283.0946044921875,296.573974609375,300.0482788085937,293.1499938964844,293.1499938964844,279.75,38718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737775087356567,1.0,0.0,0.0,3.5065219402313232,3.506545066833496,8.204392543120775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.75,0.0,1398.862548828125,1895.4371337890625,0.0,3158.2421875,0.8760125637054443,1.0,0.0,3.0,1.0,0.0
18188460,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9019250869750975,0.4026002585887909,0.3634988367557525,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6074286699295044,0.5200638175010681,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9352354407310486,0.4439388811588287,0.3112314939498901,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8977085947990417,0.3973283767700195,0.3775976896286011,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7521303296089172,0.2308508604764938,1.0487298965454102,285.0284423828125,284.95001220703125,302.41619873046875,293.537353515625,298.4371643066406,299.27545166015625,285.0279541015625,1.0,0.5807260274887085,0.312339723110199,0.312339723110199,1.0,1.0,-3.1473042964935303,0.6862212419509888,2.461082935333252,-0.0237600449472665,0.958568811416626,0.958568811416626,0.0,136.89730834960938,160.0,53194.109375,0.0,2512.65625,1.0,279.7414855957031,283.21630859375,296.5199890136719,299.9126281738281,293.1499938964844,293.1499938964844,279.45001220703125,32421.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664785623550415,1.0,0.0,0.0,3.659407615661621,3.659430980682373,8.93541766799899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.919921875,0.0,1516.8153076171875,1895.4371337890625,0.0,3089.77587890625,0.9049682021141052,1.0,0.0,3.0,1.0,0.0
18188520,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9019250869750975,0.4026002585887909,0.3634988367557525,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.6074286699295044,0.5200638175010681,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9352354407310486,0.4439388811588287,0.3112314939498901,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8977085947990417,0.3973283767700195,0.3775976896286011,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7521303296089172,0.2308508604764938,1.0487298965454102,285.0284423828125,284.95001220703125,302.41619873046875,293.537353515625,298.4371643066406,299.27545166015625,285.0279541015625,1.0,0.5807260274887085,0.312339723110199,0.312339723110199,1.0,1.0,-3.1473042964935303,0.6862212419509888,2.461082935333252,-0.0237600449472665,0.958568811416626,0.958568811416626,0.0,136.89730834960938,160.0,53194.109375,0.0,2512.65625,1.0,279.7414855957031,283.21630859375,296.5199890136719,299.9126281738281,293.1499938964844,293.1499938964844,279.45001220703125,32421.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664785623550415,1.0,0.0,0.0,3.659407615661621,3.659430980682373,8.93541766799899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.919921875,0.0,1516.8153076171875,1895.4371337890625,0.0,3089.77587890625,0.9049682021141052,1.0,0.0,3.0,1.0,0.0
18188580,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8885328769683838,0.401314228773117,0.3629130125045776,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6056913733482361,0.5423448085784912,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9204334020614624,0.4437653124332428,0.3115174472332001,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8853211998939514,0.3973792195320129,0.3781433701515198,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7421261072158813,0.2303411364555359,1.0485297441482544,284.9087829589844,284.95001220703125,302.3993225097656,293.5205078125,298.40948486328125,299.2449951171875,284.9107360839844,1.0,0.5883079767227173,0.3133420050144195,0.3133420050144195,1.0,1.0,-3.1741702556610107,0.696854293346405,2.477315902709961,-0.0190575495362281,0.8665982484817505,0.8665982484817505,0.0,144.3441619873047,163.0,54284.3515625,0.0,2605.267333984375,1.0,279.45721435546875,283.0738830566406,296.56060791015625,300.09503173828125,293.1499938964844,293.1499938964844,279.75,38028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785943388938904,1.0,0.0,0.0,3.585600614547729,3.58562445640564,8.578614369980642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.85498046875,0.0,1477.6009521484375,1895.4371337890625,0.0,3203.40576171875,0.8925280570983887,1.0,0.0,3.0,1.0,0.0
