time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188640,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8885328769683838,0.401314228773117,0.3629130125045776,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6056913733482361,0.5423448085784912,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9204334020614624,0.4437653124332428,0.3115174472332001,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8853211998939514,0.3973792195320129,0.3781433701515198,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7421261072158813,0.2303411364555359,1.0485297441482544,284.9087829589844,284.95001220703125,302.3993225097656,293.5205078125,298.40948486328125,299.2449951171875,284.9107360839844,1.0,0.5883079767227173,0.3133420050144195,0.3133420050144195,1.0,1.0,-3.1741702556610107,0.696854293346405,2.477315902709961,-0.0190575495362281,0.8665982484817505,0.8665982484817505,0.0,144.3441619873047,163.0,54284.3515625,0.0,2605.267333984375,1.0,279.45721435546875,283.0738830566406,296.56060791015625,300.09503173828125,293.1499938964844,293.1499938964844,279.75,38028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785943388938904,1.0,0.0,0.0,3.585600614547729,3.58562445640564,8.578614369980642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.85498046875,0.0,1477.6009521484375,1895.4371337890625,0.0,3203.40576171875,0.8925280570983887,1.0,0.0,3.0,1.0,0.0
18188700,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8829458951950073,0.4010640680789947,0.3625311851501465,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.604829728603363,0.5518592000007629,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9143885970115662,0.4439985752105713,0.3115841746330261,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8802119493484497,0.3976210653781891,0.3783047199249267,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7379506230354309,0.2301622331142425,1.0478053092956543,285.0287780761719,284.95001220703125,302.3906555175781,293.5119934082031,298.39801025390625,299.2324523925781,285.0312194824219,1.0,0.5914899706840515,0.3138431310653686,0.3138431310653686,1.0,1.0,-3.1845548152923584,0.7013133764266968,2.483241319656372,-0.0170172341167926,0.952775239944458,0.952775239944458,0.0,147.55567932128906,163.0,53607.05859375,0.0,2643.273193359375,1.0,279.7002868652344,283.2082214355469,296.4935913085937,299.88543701171875,293.1499938964844,293.1499938964844,279.75,33513.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736156821250916,1.0,0.0,0.0,3.645342350006104,3.6453659534454346,8.866861662681913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.4365234375,0.0,1509.4130859375,1895.4371337890625,0.0,3156.724609375,0.90409916639328,1.0,0.0,3.0,1.0,0.0
18188760,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8786820769309998,0.4009954929351806,0.3625326156616211,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6041435599327087,0.5597620606422424,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9098940491676332,0.4444212615489959,0.3119165301322937,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8763049244880676,0.3980034589767456,0.3787282705307007,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7346960306167603,0.2300746440887451,1.047752857208252,285.02203369140625,284.95001220703125,302.3818359375,293.50341796875,298.3886108398437,299.2227478027344,285.0207214355469,1.0,0.59441739320755,0.3140239119529724,0.3140239119529724,1.0,1.0,-3.1949052810668945,0.7048876285552979,2.4900176525115967,-0.0158497914671897,0.9744395613670348,0.9744395613670348,0.0,150.33253479003906,166.0,53858.40234375,0.0,2679.080078125,1.0,279.7425231933594,283.1988525390625,296.49176025390625,299.9331359863281,293.1499938964844,293.1499938964844,279.45001220703125,32623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724938035011292,1.0,0.0,0.0,3.726287364959717,3.726311445236206,9.265011726711236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.005859375,0.0,1593.921875,1895.4371337890625,0.0,3146.202392578125,0.9200233221054076,1.0,0.0,3.0,1.0,0.0
18188820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8685157299041748,0.3995721340179443,0.3617875277996063,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9969030618667604,0.6016982197761536,0.570726215839386,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.899738609790802,0.444167286157608,0.3121195435523987,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8670654892921448,0.3978877067565918,0.3790806829929352,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7270805835723877,0.22935251891613,1.0463250875473022,284.8945007324219,284.95001220703125,302.3638916015625,293.48602294921875,298.3629150390625,299.1952819824219,284.8960266113281,1.0,0.5992200970649719,0.3143854737281799,0.3143854737281799,1.0,1.0,-3.2060964107513428,0.7091671228408813,2.496929407119751,-0.0138734159991145,0.8694242238998413,0.8694242238998413,0.0,156.42730712890625,169.0,54708.1875,0.0,2734.9970703125,1.0,279.4567565917969,283.052734375,296.5228576660156,300.090087890625,293.1499938964844,293.1499938964844,279.75,38577.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838421702384949,1.0,0.0,0.0,3.6344244480133057,3.634448766708374,8.813828458187345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.17041015625,0.0,1535.1102294921875,1895.4371337890625,0.0,3252.57666015625,0.9036572575569152,1.0,0.0,3.0,1.0,0.0
18188880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8685157299041748,0.3995721340179443,0.3617875277996063,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9969030618667604,0.6016982197761536,0.570726215839386,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.899738609790802,0.444167286157608,0.3121195435523987,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8670654892921448,0.3978877067565918,0.3790806829929352,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7270805835723877,0.22935251891613,1.0463250875473022,284.8945007324219,284.95001220703125,302.3638916015625,293.48602294921875,298.3629150390625,299.1952819824219,284.8960266113281,1.0,0.5992200970649719,0.3143854737281799,0.3143854737281799,1.0,1.0,-3.2060964107513428,0.7091671228408813,2.496929407119751,-0.0138734159991145,0.8694242238998413,0.8694242238998413,0.0,156.42730712890625,169.0,54708.1875,0.0,2734.9970703125,1.0,279.4567565917969,283.052734375,296.5228576660156,300.090087890625,293.1499938964844,293.1499938964844,279.75,38577.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838421702384949,1.0,0.0,0.0,3.6344244480133057,3.634448766708374,8.813828458187345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.17041015625,0.0,1535.1102294921875,1895.4371337890625,0.0,3252.57666015625,0.9036572575569152,1.0,0.0,3.0,1.0,0.0
18188940,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.858889639377594,0.399156242609024,0.3613383173942566,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.988469123840332,0.6018862724304199,0.570350170135498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.890178382396698,0.4447857737541199,0.3125063776969909,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8581914305686951,0.3983851671218872,0.379565566778183,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.719516396522522,0.2289726287126541,1.0450646877288818,285.00665283203125,284.95001220703125,302.345458984375,293.4682922363281,298.3534851074219,299.18756103515625,285.0051574707031,1.0,0.6023375391960144,0.3147470653057098,0.3147470653057098,1.0,1.0,-3.204703092575073,0.7098490595817566,2.494853973388672,-0.0132759474217891,0.9666082859039308,0.9666082859039308,0.0,162.32199096679688,172.0,53901.90234375,0.0,2764.34033203125,1.0,279.7430725097656,283.1827697753906,296.4484558105469,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,33315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760623931884766,1.0,0.0,0.0,3.747335433959961,3.747359991073608,9.369974804940284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.69140625,0.0,1623.5556640625,1895.4371337890625,0.0,3179.668701171875,0.9250925779342652,1.0,0.0,3.0,1.0,0.0
18189000,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.858889639377594,0.399156242609024,0.3613383173942566,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.988469123840332,0.6018862724304199,0.570350170135498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.890178382396698,0.4447857737541199,0.3125063776969909,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8581914305686951,0.3983851671218872,0.379565566778183,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.719516396522522,0.2289726287126541,1.0450646877288818,285.00665283203125,284.95001220703125,302.345458984375,293.4682922363281,298.3534851074219,299.18756103515625,285.0051574707031,1.0,0.6023375391960144,0.3147470653057098,0.3147470653057098,1.0,1.0,-3.204703092575073,0.7098490595817566,2.494853973388672,-0.0132759474217891,0.9666082859039308,0.9666082859039308,0.0,162.32199096679688,172.0,53901.90234375,0.0,2764.34033203125,1.0,279.7430725097656,283.1827697753906,296.4484558105469,299.89892578125,293.1499938964844,293.1499938964844,279.45001220703125,33315.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760623931884766,1.0,0.0,0.0,3.747335433959961,3.747359991073608,9.369974804940284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.69140625,0.0,1623.5556640625,1895.4371337890625,0.0,3179.668701171875,0.9250925779342652,1.0,0.0,3.0,1.0,0.0
18189060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8513671159744263,0.3977442681789398,0.360544204711914,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9818504452705384,0.6021127700805664,0.5708924531936646,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8828536868095398,0.4445917010307312,0.312707781791687,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8514822721481323,0.3982354402542114,0.3798293471336365,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.713412880897522,0.2282679826021194,1.0434139966964722,284.8891906738281,284.95001220703125,302.3266296386719,293.4501647949219,298.34197998046875,299.1779479980469,284.8913879394531,1.0,0.604748010635376,0.3154447078704834,0.3154447078704834,1.0,1.0,-3.2029824256896973,0.7113837003707886,2.4915988445281982,-0.0114840976893901,0.8602273464202881,0.8602273464202881,0.0,167.09181213378906,175.0,54482.75,0.0,2786.883056640625,1.0,279.456787109375,283.05133056640625,296.4772644042969,300.0323181152344,293.1499938964844,293.1499938964844,279.75,39373.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885452926158905,1.0,0.0,0.0,3.6197760105133057,3.619800329208374,8.742923682802939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.1728515625,0.0,1524.836669921875,1895.4371337890625,0.0,3267.658935546875,0.9011160135269164,1.0,0.0,3.0,1.0,0.0
18189120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8513671159744263,0.3977442681789398,0.360544204711914,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9818504452705384,0.6021127700805664,0.5708924531936646,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8828536868095398,0.4445917010307312,0.312707781791687,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8514822721481323,0.3982354402542114,0.3798293471336365,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.713412880897522,0.2282679826021194,1.0434139966964722,284.8891906738281,284.95001220703125,302.3266296386719,293.4501647949219,298.34197998046875,299.1779479980469,284.8913879394531,1.0,0.604748010635376,0.3154447078704834,0.3154447078704834,1.0,1.0,-3.2029824256896973,0.7113837003707886,2.4915988445281982,-0.0114840976893901,0.8602273464202881,0.8602273464202881,0.0,167.09181213378906,175.0,54482.75,0.0,2786.883056640625,1.0,279.456787109375,283.05133056640625,296.4772644042969,300.0323181152344,293.1499938964844,293.1499938964844,279.75,39373.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885452926158905,1.0,0.0,0.0,3.6197760105133057,3.619800329208374,8.742923682802939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.1728515625,0.0,1524.836669921875,1895.4371337890625,0.0,3267.658935546875,0.9011160135269164,1.0,0.0,3.0,1.0,0.0
18189180,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8463574647903442,0.3974533379077911,0.360113114118576,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9774796962738036,0.6037037372589111,0.5721645355224609,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8781211972236633,0.4453866183757782,0.3131412863731384,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8471167087554932,0.3988096117973327,0.3802816569805145,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7089966535568237,0.2280143201351165,1.042216420173645,285.0057983398437,284.95001220703125,302.30743408203125,293.4315795898437,298.3399353027344,299.18017578125,285.0049743652344,1.0,0.6068140268325806,0.3161423802375793,0.3161423802375793,1.0,1.0,-3.203608989715576,0.7136366367340088,2.4899723529815674,-0.0097073344513773,0.9590185880661012,0.9590185880661012,0.0,170.60289001464844,178.0,53723.1171875,0.0,2807.352294921875,1.0,279.7421569824219,283.184814453125,296.4072570800781,299.843994140625,293.1499938964844,293.1499938964844,279.45001220703125,33513.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766059875488281,1.0,0.0,0.0,3.729552984237671,3.7295773029327393,9.281258144255844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9111328125,0.0,1604.4775390625,1895.4371337890625,0.0,3184.765869140625,0.9214655756950378,1.0,0.0,3.0,1.0,0.0
18189240,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8463574647903442,0.3974533379077911,0.360113114118576,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9774796962738036,0.6037037372589111,0.5721645355224609,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8781211972236633,0.4453866183757782,0.3131412863731384,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8471167087554932,0.3988096117973327,0.3802816569805145,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7089966535568237,0.2280143201351165,1.042216420173645,285.0057983398437,284.95001220703125,302.30743408203125,293.4315795898437,298.3399353027344,299.18017578125,285.0049743652344,1.0,0.6068140268325806,0.3161423802375793,0.3161423802375793,1.0,1.0,-3.203608989715576,0.7136366367340088,2.4899723529815674,-0.0097073344513773,0.9590185880661012,0.9590185880661012,0.0,170.60289001464844,178.0,53723.1171875,0.0,2807.352294921875,1.0,279.7421569824219,283.184814453125,296.4072570800781,299.843994140625,293.1499938964844,293.1499938964844,279.45001220703125,33513.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766059875488281,1.0,0.0,0.0,3.729552984237671,3.7295773029327393,9.281258144255844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9111328125,0.0,1604.4775390625,1895.4371337890625,0.0,3184.765869140625,0.9214655756950378,1.0,0.0,3.0,1.0,0.0
18189300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8441699147224426,0.3968959450721741,0.3599397540092468,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.975565791130066,0.6041268110275269,0.5728908181190491,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.876107931137085,0.4454625844955444,0.3134148120880127,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8452528119087219,0.3988473117351532,0.3805640041828155,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7070299386978149,0.2277700155973434,1.0419150590896606,284.8724365234375,284.95001220703125,302.2977294921875,293.422119140625,298.3362121582031,299.1781921386719,284.86871337890625,1.0,0.6078450083732605,0.3164911866188049,0.3164911866188049,1.0,1.0,-3.204585313796997,0.7149500846862793,2.4896352291107178,-0.008653393946588,0.8675053119659424,0.8675053119659424,0.0,172.23936462402344,178.0,54605.06640625,0.0,2818.29345703125,1.0,279.49627685546875,283.0384826660156,296.4573669433594,300.0551147460937,293.1499938964844,293.1499938964844,279.45001220703125,37621.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833093643188477,1.0,0.0,0.0,3.698734998703003,3.6987595558166495,9.128505666922138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.376953125,0.0,1600.3653564453125,1895.4371337890625,0.0,3247.5859375,0.915077030658722,1.0,0.0,3.0,1.0,0.0
18189360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8411900401115417,0.3961492776870727,0.3593621850013733,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9728091955184937,0.6043592095375061,0.5732036828994751,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8732811808586121,0.4453532099723816,0.3134140968322754,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8426843285560608,0.398726612329483,0.3805552423000335,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7043949961662292,0.227415919303894,1.0408190488815308,284.8946533203125,284.95001220703125,302.2879638671875,293.4125366210937,298.3310241699219,299.1741943359375,284.8966979980469,1.0,0.6087152361869812,0.316868394613266,0.316868394613266,1.0,1.0,-3.2029404640197754,0.7155838012695312,2.487356662750244,-0.0077248914167284,0.8583794832229614,0.8583794832229614,0.0,174.1992950439453,181.0,54301.2734375,0.0,2825.614990234375,1.0,279.4571228027344,283.0576171875,296.4379577636719,299.9801940917969,293.1499938964844,293.1499938964844,279.75,39289.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856913447380066,1.0,0.0,0.0,3.6022605895996094,3.602284669876098,8.658517458570714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.02294921875,0.0,1504.99560546875,1895.4371337890625,0.0,3269.891357421875,0.8973526358604431,1.0,0.0,3.0,1.0,0.0
18189420,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8373904824256897,0.3959148228168487,0.3589754104614258,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9694132208824158,0.606065034866333,0.5746166706085205,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8698546886444092,0.446271687746048,0.3139256536960602,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8394797444343567,0.3993378281593323,0.3810294270515442,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.700862467288971,0.2272296994924545,1.03986656665802,285.00732421875,284.95001220703125,302.26824951171875,293.3929748535156,298.3299255371094,299.1778259277344,285.00653076171875,1.0,0.6105414628982544,0.3176228106021881,0.3176228106021881,1.0,1.0,-3.20420503616333,0.7181895971298218,2.4860153198242188,-0.005718361120671,0.9563038349151612,0.9563038349151612,0.0,177.1327362060547,184.0,53602.91796875,0.0,2844.249267578125,1.0,279.7420349121094,283.1903991699219,296.3691101074219,299.7971496582031,293.1499938964844,293.1499938964844,279.45001220703125,33434.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769900798797607,1.0,0.0,0.0,3.71592116355896,3.715945482254028,9.213534895025076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8193359375,0.0,1588.21142578125,1895.4371337890625,0.0,3188.366943359375,0.9183879494667052,1.0,0.0,3.0,1.0,0.0
18189480,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8373904824256897,0.3959148228168487,0.3589754104614258,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9694132208824158,0.606065034866333,0.5746166706085205,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8698546886444092,0.446271687746048,0.3139256536960602,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8394797444343567,0.3993378281593323,0.3810294270515442,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.700862467288971,0.2272296994924545,1.03986656665802,285.00732421875,284.95001220703125,302.26824951171875,293.3929748535156,298.3299255371094,299.1778259277344,285.00653076171875,1.0,0.6105414628982544,0.3176228106021881,0.3176228106021881,1.0,1.0,-3.20420503616333,0.7181895971298218,2.4860153198242188,-0.005718361120671,0.9563038349151612,0.9563038349151612,0.0,177.1327362060547,184.0,53602.91796875,0.0,2844.249267578125,1.0,279.7420349121094,283.1903991699219,296.3691101074219,299.7971496582031,293.1499938964844,293.1499938964844,279.45001220703125,33434.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769900798797607,1.0,0.0,0.0,3.71592116355896,3.715945482254028,9.213534895025076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8193359375,0.0,1588.21142578125,1895.4371337890625,0.0,3188.366943359375,0.9183879494667052,1.0,0.0,3.0,1.0,0.0
18189540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8329721689224243,0.3946549892425537,0.3582514226436615,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9652137160301208,0.6067370176315308,0.5756728649139404,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8658379912376404,0.4463441073894501,0.3142636716365814,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8357566595077515,0.3992762565612793,0.3813123404979706,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6968679428100586,0.2266735434532165,1.038620114326477,284.89410400390625,284.95001220703125,302.2483215332031,293.3728332519531,298.3213806152344,299.1724548339844,284.89605712890625,1.0,0.6123270392417908,0.3183771967887878,0.3183771967887878,1.0,1.0,-3.2038605213165283,0.7203192114830017,2.483541250228882,-0.0036088512279093,0.8554472327232361,0.8554472327232361,0.0,180.4519195556641,187.0,54164.76171875,0.0,2861.662109375,1.0,279.4574584960937,283.0599060058594,296.3992004394531,299.9349670410156,293.1499938964844,293.1499938964844,279.75,39219.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862615823745728,1.0,0.0,0.0,3.5915212631225586,3.591545343399048,8.606967867308413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.3173828125,0.0,1492.77734375,1895.4371337890625,0.0,3275.229736328125,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
18189600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8329721689224243,0.3946549892425537,0.3582514226436615,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9652137160301208,0.6067370176315308,0.5756728649139404,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8658379912376404,0.4463441073894501,0.3142636716365814,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8357566595077515,0.3992762565612793,0.3813123404979706,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6968679428100586,0.2266735434532165,1.038620114326477,284.89410400390625,284.95001220703125,302.2483215332031,293.3728332519531,298.3213806152344,299.1724548339844,284.89605712890625,1.0,0.6123270392417908,0.3183771967887878,0.3183771967887878,1.0,1.0,-3.2038605213165283,0.7203192114830017,2.483541250228882,-0.0036088512279093,0.8554472327232361,0.8554472327232361,0.0,180.4519195556641,187.0,54164.76171875,0.0,2861.662109375,1.0,279.4574584960937,283.0599060058594,296.3992004394531,299.9349670410156,293.1499938964844,293.1499938964844,279.75,39219.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862615823745728,1.0,0.0,0.0,3.5915212631225586,3.591545343399048,8.606967867308413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.3173828125,0.0,1492.77734375,1895.4371337890625,0.0,3275.229736328125,0.8948116302490234,1.0,0.0,3.0,1.0,0.0
18189660,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8296213746070862,0.3944519758224487,0.3578911423683166,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9620866179466248,0.6084315776824951,0.5770748257637024,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8629313707351685,0.4473615288734436,0.3148412406444549,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8329749703407288,0.3999022841453552,0.381796658039093,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6937100887298584,0.2265122383832931,1.0377724170684814,285.00738525390625,284.95001220703125,302.2282409667969,293.3520812988281,298.3204345703125,299.1764831542969,285.00653076171875,1.0,0.6141013503074646,0.3190945982933044,0.3190945982933044,1.0,1.0,-3.2053613662719727,0.7228894233703613,2.482471942901612,-0.0016671826597303,0.9540826678276062,0.9540826678276062,0.0,183.2479553222656,190.0,53481.0625,0.0,2880.055419921875,1.0,279.741943359375,283.1920166015625,296.32891845703125,299.7501525878906,293.1499938964844,293.1499938964844,279.45001220703125,33388.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777145147323608,1.0,0.0,0.0,3.70604944229126,3.706073522567749,9.16464671263384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.939453125,0.0,1576.5816650390625,1895.4371337890625,0.0,3195.158203125,0.9161471128463744,1.0,0.0,3.0,1.0,0.0
18189720,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8296213746070862,0.3944519758224487,0.3578911423683166,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9620866179466248,0.6084315776824951,0.5770748257637024,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8629313707351685,0.4473615288734436,0.3148412406444549,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8329749703407288,0.3999022841453552,0.381796658039093,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6937100887298584,0.2265122383832931,1.0377724170684814,285.00738525390625,284.95001220703125,302.2282409667969,293.3520812988281,298.3204345703125,299.1764831542969,285.00653076171875,1.0,0.6141013503074646,0.3190945982933044,0.3190945982933044,1.0,1.0,-3.2053613662719727,0.7228894233703613,2.482471942901612,-0.0016671826597303,0.9540826678276062,0.9540826678276062,0.0,183.2479553222656,190.0,53481.0625,0.0,2880.055419921875,1.0,279.741943359375,283.1920166015625,296.32891845703125,299.7501525878906,293.1499938964844,293.1499938964844,279.45001220703125,33388.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777145147323608,1.0,0.0,0.0,3.70604944229126,3.706073522567749,9.16464671263384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.939453125,0.0,1576.5816650390625,1895.4371337890625,0.0,3195.158203125,0.9161471128463744,1.0,0.0,3.0,1.0,0.0
18189780,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8255807757377625,0.3932359516620636,0.3572010099887848,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.958072304725647,0.60909104347229,0.5781168341636658,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8593783378601074,0.4475385248661041,0.3152488768100738,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8296113610267639,0.3998606204986572,0.3820941150188446,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6900356411933899,0.2259777188301086,1.0366089344024658,284.89508056640625,284.95001220703125,302.2080993652344,293.3306579589844,298.3125915527344,299.1714782714844,284.8970947265625,1.0,0.6158680319786072,0.319811999797821,0.319811999797821,1.0,1.0,-3.205241680145264,0.7249747514724731,2.480266809463501,0.0003735428035724,0.8543444871902466,0.8543444871902466,0.0,186.49253845214844,193.0,54071.49609375,0.0,2897.531005859375,1.0,279.4573059082031,283.0620422363281,296.3575744628906,299.88580322265625,293.1499938964844,293.1499938964844,279.75,39208.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870633244514465,1.0,0.0,0.0,3.582393884658813,3.582417726516724,8.56327631026943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97509765625,0.0,1482.8095703125,1895.4371337890625,0.0,3282.733642578125,0.892791211605072,1.0,0.0,3.0,1.0,0.0
18189840,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8255807757377625,0.3932359516620636,0.3572010099887848,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.958072304725647,0.60909104347229,0.5781168341636658,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8593783378601074,0.4475385248661041,0.3152488768100738,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8296113610267639,0.3998606204986572,0.3820941150188446,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6900356411933899,0.2259777188301086,1.0366089344024658,284.89508056640625,284.95001220703125,302.2080993652344,293.3306579589844,298.3125915527344,299.1714782714844,284.8970947265625,1.0,0.6158680319786072,0.319811999797821,0.319811999797821,1.0,1.0,-3.205241680145264,0.7249747514724731,2.480266809463501,0.0003735428035724,0.8543444871902466,0.8543444871902466,0.0,186.49253845214844,193.0,54071.49609375,0.0,2897.531005859375,1.0,279.4573059082031,283.0620422363281,296.3575744628906,299.88580322265625,293.1499938964844,293.1499938964844,279.75,39208.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870633244514465,1.0,0.0,0.0,3.582393884658813,3.582417726516724,8.56327631026943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97509765625,0.0,1482.8095703125,1895.4371337890625,0.0,3282.733642578125,0.892791211605072,1.0,0.0,3.0,1.0,0.0
18189900,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8236362934112549,0.3930659294128418,0.356844961643219,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9561233520507812,0.6098440289497375,0.5786097049713135,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8576880693435669,0.4480043351650238,0.3154346942901611,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8279910683631897,0.4001098871231079,0.382204920053482,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6882337331771851,0.2258514463901519,1.0358290672302246,285.01495361328125,284.95001220703125,302.197998046875,293.3197021484375,298.3128967285156,299.17266845703125,285.0169372558594,1.0,0.6166916489601135,0.3201707005500793,0.3201707005500793,1.0,1.0,-3.204818725585937,0.72591632604599,2.4789023399353027,0.001255115144886,0.9362335801124572,0.9362335801124572,0.0,188.05197143554688,193.0,53301.1953125,0.0,2905.17724609375,1.0,279.70001220703125,283.20233154296875,296.2885437011719,299.6639709472656,293.1499938964844,293.1499938964844,279.75,34264.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808114528656006,1.0,0.0,0.0,3.6302413940429688,3.6302649974823,8.793551273811318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.3427734375,0.0,1498.384765625,1895.4371337890625,0.0,3224.184814453125,0.901354193687439,1.0,0.0,3.0,1.0,0.0
18189960,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8224657773971558,0.3930705189704895,0.3568659722805023,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9550650119781494,0.6107735633850098,0.5794966816902161,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8567977547645569,0.4486620724201202,0.3158928751945495,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8270618319511414,0.4005066752433777,0.3825900554656982,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.687097430229187,0.2258313149213791,1.0358147621154783,285.0079040527344,284.95001220703125,302.1879272460937,293.3085327148437,298.3148193359375,299.17584228515625,285.006591796875,1.0,0.6176397204399109,0.3205108940601349,0.3205108940601349,1.0,1.0,-3.206904649734497,0.7275389432907104,2.479365587234497,0.0023007472045719,0.9527741074562072,0.9527741074562072,0.0,189.25938415527344,196.0,53403.1328125,0.0,2916.1279296875,1.0,279.7427673339844,283.1935729980469,296.2852478027344,299.701416015625,293.1499938964844,293.1499938964844,279.45001220703125,33281.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786149621009827,1.0,0.0,0.0,3.7005300521850586,3.700554132461548,9.137368692790916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.4580078125,0.0,1569.49365234375,1895.4371337890625,0.0,3203.599365234375,0.9145883917808532,1.0,0.0,3.0,1.0,0.0
18190020,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.818677544593811,0.3919107615947723,0.3562239706516266,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9512089490890504,0.6114329695701599,0.5805381536483765,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8536216616630554,0.4489594995975494,0.3163828253746032,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8239588737487793,0.400496244430542,0.3829149007797241,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6836816668510437,0.2253164201974868,1.0347291231155396,284.8968505859375,284.95001220703125,302.1677551269531,293.2856750488281,298.3097839355469,299.17120361328125,284.8983459472656,1.0,0.6194173097610474,0.3211912214756012,0.3211912214756012,1.0,1.0,-3.2070672512054443,0.7295969724655151,2.4774703979492188,0.0042855045758187,0.8546916842460632,0.8546916842460632,0.0,192.4718170166016,199.0,54039.65234375,0.0,2934.02685546875,1.0,279.45758056640625,283.0639038085937,296.31298828125,299.83673095703125,293.1499938964844,293.1499938964844,279.75,39037.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881101012229919,1.0,0.0,0.0,3.579536437988281,3.5795602798461914,8.549620815756498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.19775390625,0.0,1478.4632568359375,1895.4371337890625,0.0,3292.52880859375,0.8919824361801147,1.0,0.0,3.0,1.0,0.0
18190080,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.818677544593811,0.3919107615947723,0.3562239706516266,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9512089490890504,0.6114329695701599,0.5805381536483765,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8536216616630554,0.4489594995975494,0.3163828253746032,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8239588737487793,0.400496244430542,0.3829149007797241,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6836816668510437,0.2253164201974868,1.0347291231155396,284.8968505859375,284.95001220703125,302.1677551269531,293.2856750488281,298.3097839355469,299.17120361328125,284.8983459472656,1.0,0.6194173097610474,0.3211912214756012,0.3211912214756012,1.0,1.0,-3.2070672512054443,0.7295969724655151,2.4774703979492188,0.0042855045758187,0.8546916842460632,0.8546916842460632,0.0,192.4718170166016,199.0,54039.65234375,0.0,2934.02685546875,1.0,279.45758056640625,283.0639038085937,296.31298828125,299.83673095703125,293.1499938964844,293.1499938964844,279.75,39037.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881101012229919,1.0,0.0,0.0,3.579536437988281,3.5795602798461914,8.549620815756498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.19775390625,0.0,1478.4632568359375,1895.4371337890625,0.0,3292.52880859375,0.8919824361801147,1.0,0.0,3.0,1.0,0.0
18190140,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8157364726066589,0.3917827010154724,0.3559349477291107,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.948339819908142,0.6131046414375305,0.5819187760353088,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8513386249542236,0.4501898288726806,0.3171103000640869,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.821601152420044,0.401166170835495,0.3834403753280639,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.680948793888092,0.2251823246479034,1.0340102910995483,285.0072021484375,284.95001220703125,302.14764404296875,293.26202392578125,298.3121032714844,299.1758117675781,285.0063781738281,1.0,0.6212069988250732,0.3218715786933899,0.3218715786933899,1.0,1.0,-3.2090134620666504,0.7321867942810059,2.476826429367065,0.006218213122338,0.9514654278755188,0.9514654278755188,0.0,195.2218780517578,202.0,53353.62109375,0.0,2953.15576171875,1.0,279.7418518066406,283.1942443847656,296.2405090332031,299.6532287597656,293.1499938964844,293.1499938964844,279.45001220703125,33338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799421787261963,1.0,0.0,0.0,3.694742202758789,3.694766044616699,9.10880828541849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8896484375,0.0,1563.361572265625,1895.4371337890625,0.0,3216.03857421875,0.9135535955429076,1.0,0.0,3.0,1.0,0.0
18190200,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8157364726066589,0.3917827010154724,0.3559349477291107,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.948339819908142,0.6131046414375305,0.5819187760353088,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8513386249542236,0.4501898288726806,0.3171103000640869,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.821601152420044,0.401166170835495,0.3834403753280639,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.680948793888092,0.2251823246479034,1.0340102910995483,285.0072021484375,284.95001220703125,302.14764404296875,293.26202392578125,298.3121032714844,299.1758117675781,285.0063781738281,1.0,0.6212069988250732,0.3218715786933899,0.3218715786933899,1.0,1.0,-3.2090134620666504,0.7321867942810059,2.476826429367065,0.006218213122338,0.9514654278755188,0.9514654278755188,0.0,195.2218780517578,202.0,53353.62109375,0.0,2953.15576171875,1.0,279.7418518066406,283.1942443847656,296.2405090332031,299.6532287597656,293.1499938964844,293.1499938964844,279.45001220703125,33338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799421787261963,1.0,0.0,0.0,3.694742202758789,3.694766044616699,9.10880828541849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8896484375,0.0,1563.361572265625,1895.4371337890625,0.0,3216.03857421875,0.9135535955429076,1.0,0.0,3.0,1.0,0.0
18190260,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8120654821395874,0.3906702995300293,0.355325311422348,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9445985555648804,0.6137570142745972,0.5829450488090515,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8484405279159546,0.4505860209465027,0.3176616430282593,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8186629414558411,0.4011829495429992,0.3837846517562866,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6777342557907104,0.2246820330619812,1.0329738855361938,284.8970031738281,284.95001220703125,302.1276550292969,293.2375183105469,298.3070373535156,299.1714172363281,284.8984680175781,1.0,0.62300044298172,0.3225019574165344,0.3225019574165344,1.0,1.0,-3.20935320854187,0.7341533303260803,2.4751999378204346,0.0081123393028974,0.8538790941238403,0.8538790941238403,0.0,198.43653869628903,190.0,53988.12109375,0.0,2971.45458984375,1.0,279.45758056640625,283.0649108886719,296.2654724121094,299.7859802246094,293.1499938964844,293.1499938964844,279.75,39036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895259499549866,1.0,0.0,0.0,3.5751309394836426,3.5751547813415527,8.528589319212188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.51611328125,0.0,1473.7103271484375,1895.4371337890625,0.0,3305.773681640625,0.8910129070281982,1.0,0.0,3.0,1.0,0.0
18190320,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8120654821395874,0.3906702995300293,0.355325311422348,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9445985555648804,0.6137570142745972,0.5829450488090515,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8484405279159546,0.4505860209465027,0.3176616430282593,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8186629414558411,0.4011829495429992,0.3837846517562866,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6777342557907104,0.2246820330619812,1.0329738855361938,284.8970031738281,284.95001220703125,302.1276550292969,293.2375183105469,298.3070373535156,299.1714172363281,284.8984680175781,1.0,0.62300044298172,0.3225019574165344,0.3225019574165344,1.0,1.0,-3.20935320854187,0.7341533303260803,2.4751999378204346,0.0081123393028974,0.8538790941238403,0.8538790941238403,0.0,198.43653869628903,190.0,53988.12109375,0.0,2971.45458984375,1.0,279.45758056640625,283.0649108886719,296.2654724121094,299.7859802246094,293.1499938964844,293.1499938964844,279.75,39036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895259499549866,1.0,0.0,0.0,3.5751309394836426,3.5751547813415527,8.528589319212188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.51611328125,0.0,1473.7103271484375,1895.4371337890625,0.0,3305.773681640625,0.8910129070281982,1.0,0.0,3.0,1.0,0.0
18190380,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8156145215034485,0.3906101584434509,0.35484379529953,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9505476355552672,0.6154390573501587,0.5840715169906616,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8530679941177368,0.4519276022911072,0.3182753026485443,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8227006196975708,0.4018966853618622,0.3840869665145874,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6809031367301941,0.2245779782533645,1.031130075454712,285.00543212890625,284.95001220703125,302.1078491210937,293.212158203125,298.3092041015625,299.17645263671875,285.0045471191406,1.0,0.6204845309257507,0.3231323063373565,0.3231323063373565,1.0,1.0,-3.20900821685791,0.7359195351600647,2.4730887413024902,0.0098240971565246,0.9488897919654846,0.9488897919654846,0.0,194.55030822753903,178.0,53270.21875,0.0,2949.437744140625,1.0,279.7418212890625,283.19384765625,296.1907653808594,299.5991516113281,293.1499938964844,293.1499938964844,279.45001220703125,33380.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813926577568054,1.0,0.0,0.0,3.689391851425171,3.68941593170166,9.082447149921792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.171875,0.0,1557.625244140625,1895.4371337890625,0.0,3229.630615234375,0.9123664498329164,1.0,0.0,3.0,1.0,0.0
18190440,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8156145215034485,0.3906101584434509,0.35484379529953,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9505476355552672,0.6154390573501587,0.5840715169906616,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8530679941177368,0.4519276022911072,0.3182753026485443,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8227006196975708,0.4018966853618622,0.3840869665145874,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6809031367301941,0.2245779782533645,1.031130075454712,285.00543212890625,284.95001220703125,302.1078491210937,293.212158203125,298.3092041015625,299.17645263671875,285.0045471191406,1.0,0.6204845309257507,0.3231323063373565,0.3231323063373565,1.0,1.0,-3.20900821685791,0.7359195351600647,2.4730887413024902,0.0098240971565246,0.9488897919654846,0.9488897919654846,0.0,194.55030822753903,178.0,53270.21875,0.0,2949.437744140625,1.0,279.7418212890625,283.19384765625,296.1907653808594,299.5991516113281,293.1499938964844,293.1499938964844,279.45001220703125,33380.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813926577568054,1.0,0.0,0.0,3.689391851425171,3.68941593170166,9.082447149921792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.171875,0.0,1557.625244140625,1895.4371337890625,0.0,3229.630615234375,0.9123664498329164,1.0,0.0,3.0,1.0,0.0
