time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190500,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8190292716026306,0.3902036547660827,0.354595422744751,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9556830525398254,0.6158827543258667,0.584617018699646,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8572177886962891,0.452282190322876,0.3185866177082062,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8263709545135498,0.4020207822322845,0.3842400312423706,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6840665340423584,0.2244188636541366,1.0302201509475708,284.8750915527344,284.95001220703125,302.0980224609375,293.1991271972656,298.3077697753906,299.1757507324219,284.8720397949219,1.0,0.6184551119804382,0.3234474956989288,0.3234474956989288,1.0,1.0,-3.20883584022522,0.7367976307868958,2.4720382690429688,0.0107853384688496,0.8595455288887024,0.8595455288887024,0.0,191.0463714599609,178.0,54111.0859375,0.0,2929.876953125,1.0,279.49676513671875,283.0393371582031,296.23651123046875,299.8006896972656,293.1499938964844,293.1499938964844,279.45001220703125,37612.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882745504379272,1.0,0.0,0.0,3.657494306564331,3.6575186252594,8.926076588977594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.814453125,0.0,1553.6134033203125,1895.4371337890625,0.0,3294.06787109375,0.905863344669342,1.0,0.0,3.0,1.0,0.0
18190560,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.822448194026947,0.3896402418613434,0.3539557456970215,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9608579874038696,0.6161503195762634,0.5847312808036804,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8615269064903259,0.452491283416748,0.318627268075943,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8301650285720825,0.402010977268219,0.384099394083023,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6873453259468079,0.2241677045822143,1.0284788608551023,284.89581298828125,284.95001220703125,302.0882873535156,293.18585205078125,298.3046264648437,299.1730651855469,284.8975524902344,1.0,0.6159218549728394,0.3237645030021667,0.3237645030021667,1.0,1.0,-3.2059926986694336,0.736893892288208,2.4690988063812256,0.011530946008861,0.8505414128303528,0.8505414128303528,0.0,187.2346649169922,166.0,53833.8828125,0.0,2903.06884765625,1.0,279.4576110839844,283.06689453125,296.2132568359375,299.725341796875,293.1499938964844,293.1499938964844,279.75,39223.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908302187919617,1.0,0.0,0.0,3.562673091888428,3.562696933746338,8.469256158605276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.369140625,0.0,1461.705322265625,1895.4371337890625,0.0,3317.970947265625,0.8884772658348083,1.0,0.0,3.0,1.0,0.0
18190620,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8329228162765503,0.3897799551486969,0.3534202873706817,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9748687148094176,0.6178951859474182,0.5856930017471313,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8743069767951965,0.4540312886238098,0.3192079663276672,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8413427472114563,0.4028823971748352,0.3843044340610504,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6971794366836548,0.2241953313350677,1.0260989665985107,285.0035095214844,284.95001220703125,302.0689697265625,293.1585693359375,298.3075561523437,299.1790771484375,285.00262451171875,1.0,0.6102357506752014,0.3243985474109649,0.3243985474109649,1.0,1.0,-3.204580307006836,0.7383527755737305,2.466227531433105,0.0131842540577054,0.9439724683761596,0.9439724683761596,0.0,177.42550659179688,154.0,53103.73828125,0.0,2846.47998046875,1.0,279.7417297363281,283.195068359375,296.13623046875,299.534423828125,293.1499938964844,293.1499938964844,279.45001220703125,33440.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824805617332458,1.0,0.0,0.0,3.6763625144958496,3.6763861179351807,9.01840905953577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2294921875,0.0,1543.4105224609375,1895.4371337890625,0.0,3239.82275390625,0.9094774127006532,1.0,0.0,3.0,1.0,0.0
18190680,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8329228162765503,0.3897799551486969,0.3534202873706817,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9748687148094176,0.6178951859474182,0.5856930017471313,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8743069767951965,0.4540312886238098,0.3192079663276672,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8413427472114563,0.4028823971748352,0.3843044340610504,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6971794366836548,0.2241953313350677,1.0260989665985107,285.0035095214844,284.95001220703125,302.0689697265625,293.1585693359375,298.3075561523437,299.1790771484375,285.00262451171875,1.0,0.6102357506752014,0.3243985474109649,0.3243985474109649,1.0,1.0,-3.204580307006836,0.7383527755737305,2.466227531433105,0.0131842540577054,0.9439724683761596,0.9439724683761596,0.0,177.42550659179688,154.0,53103.73828125,0.0,2846.47998046875,1.0,279.7417297363281,283.195068359375,296.13623046875,299.534423828125,293.1499938964844,293.1499938964844,279.45001220703125,33440.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824805617332458,1.0,0.0,0.0,3.6763625144958496,3.6763861179351807,9.01840905953577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2294921875,0.0,1543.4105224609375,1895.4371337890625,0.0,3239.82275390625,0.9094774127006532,1.0,0.0,3.0,1.0,0.0
18190740,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8452503681182861,0.389033555984497,0.3526065349578857,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9891334772109984,0.6186238527297974,0.5862448811531067,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8893853425979614,0.4547683000564575,0.3195867538452148,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.854705810546875,0.4031852483749389,0.3843605518341064,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.708694338798523,0.2239142656326294,1.0234328508377075,284.8976745605469,284.95001220703125,302.04998779296875,293.1302795410156,298.30377197265625,299.1766052246094,284.8988647460937,1.0,0.6039262413978577,0.3250326216220855,0.3250326216220855,1.0,1.0,-3.2015902996063232,0.7393330931663513,2.4622573852539062,0.0149383703246712,0.8478360772132874,0.8478360772132874,0.0,166.9812774658203,142.0,53658.6796875,0.0,2783.231201171875,1.0,279.4581298828125,283.0715637207031,296.1566772460937,299.6572265625,293.1499938964844,293.1499938964844,279.75,39130.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917897939682007,1.0,0.0,0.0,3.547875165939331,3.547898769378662,8.399046009799349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.103515625,0.0,1445.255859375,1895.4371337890625,0.0,3326.94189453125,0.8851803541183472,1.0,0.0,3.0,1.0,0.0
18190800,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8452503681182861,0.389033555984497,0.3526065349578857,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9891334772109984,0.6186238527297974,0.5862448811531067,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8893853425979614,0.4547683000564575,0.3195867538452148,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.854705810546875,0.4031852483749389,0.3843605518341064,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.708694338798523,0.2239142656326294,1.0234328508377075,284.8976745605469,284.95001220703125,302.04998779296875,293.1302795410156,298.30377197265625,299.1766052246094,284.8988647460937,1.0,0.6039262413978577,0.3250326216220855,0.3250326216220855,1.0,1.0,-3.2015902996063232,0.7393330931663513,2.4622573852539062,0.0149383703246712,0.8478360772132874,0.8478360772132874,0.0,166.9812774658203,142.0,53658.6796875,0.0,2783.231201171875,1.0,279.4581298828125,283.0715637207031,296.1566772460937,299.6572265625,293.1499938964844,293.1499938964844,279.75,39130.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917897939682007,1.0,0.0,0.0,3.547875165939331,3.547898769378662,8.399046009799349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.103515625,0.0,1445.255859375,1895.4371337890625,0.0,3326.94189453125,0.8851803541183472,1.0,0.0,3.0,1.0,0.0
18190860,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8694679737091064,0.3933492302894592,0.354924589395523,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6255831718444824,0.5653910636901855,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9178702235221864,0.4606022238731384,0.3224160373210907,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.880312442779541,0.4085030853748321,0.3877110481262207,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7300285696983337,0.2286460548639297,1.03664231300354,285.0129089355469,284.95001220703125,302.03094482421875,293.1010131835937,298.343017578125,299.2274780273437,285.01226806640625,1.0,0.5984498262405396,0.3256966173648834,0.3256966173648834,1.0,1.0,-3.2191336154937744,0.746645450592041,2.4724881649017334,0.0147732095792889,0.951733946800232,0.951733946800232,0.0,152.73875427246094,130.0,53284.078125,0.0,2726.944580078125,1.0,279.7416687011719,283.2015991210937,296.08221435546875,299.48358154296875,293.1499938964844,293.1499938964844,279.45001220703125,32944.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840347528457642,1.0,0.0,0.0,3.67863702774048,3.6786606311798096,9.029571970131656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.501953125,0.0,1542.223876953125,1895.4371337890625,0.0,3254.380126953125,0.909529983997345,1.0,0.0,3.0,1.0,0.0
18190920,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8694679737091064,0.3933492302894592,0.354924589395523,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6255831718444824,0.5653910636901855,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9178702235221864,0.4606022238731384,0.3224160373210907,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.880312442779541,0.4085030853748321,0.3877110481262207,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7300285696983337,0.2286460548639297,1.03664231300354,285.0129089355469,284.95001220703125,302.03094482421875,293.1010131835937,298.343017578125,299.2274780273437,285.01226806640625,1.0,0.5984498262405396,0.3256966173648834,0.3256966173648834,1.0,1.0,-3.2191336154937744,0.746645450592041,2.4724881649017334,0.0147732095792889,0.951733946800232,0.951733946800232,0.0,152.73875427246094,130.0,53284.078125,0.0,2726.944580078125,1.0,279.7416687011719,283.2015991210937,296.08221435546875,299.48358154296875,293.1499938964844,293.1499938964844,279.45001220703125,32944.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840347528457642,1.0,0.0,0.0,3.67863702774048,3.6786606311798096,9.029571970131656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.501953125,0.0,1542.223876953125,1895.4371337890625,0.0,3254.380126953125,0.909529983997345,1.0,0.0,3.0,1.0,0.0
18190980,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.927758812904358,0.3958765566349029,0.3558255434036255,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9990000128746032,0.6373809576034546,0.4720998704433441,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.981258511543274,0.4654836356639862,0.3244899213314056,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9421684741973876,0.4122795462608337,0.3899525701999664,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7756483554840088,0.2311288565397262,1.044697880744934,284.8016662597656,284.95001220703125,302.01141357421875,293.07080078125,298.4529113769531,299.287353515625,284.7973327636719,1.0,0.5931850671768188,0.3263606131076813,0.3263606131076813,1.0,1.0,-3.248912811279297,0.7608218789100647,2.488090991973877,-0.055258460342884,0.778549075126648,0.778549075126648,0.0,123.9241943359375,148.0,53169.23828125,0.0,2526.52587890625,1.0,279.4579162597656,283.00543212890625,296.095703125,299.5614929199219,293.1499938964844,293.1499938964844,279.75,43451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936070203781128,1.0,0.0,0.0,3.490284442901612,3.4903080463409424,8.128584454425436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.38671875,0.0,1415.9423828125,1895.4371337890625,0.0,3343.92333984375,0.8718782067298889,1.0,0.0,3.0,1.0,0.0
18191040,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.927758812904358,0.3958765566349029,0.3558255434036255,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.9990000128746032,0.6373809576034546,0.4720998704433441,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.981258511543274,0.4654836356639862,0.3244899213314056,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.9421684741973876,0.4122795462608337,0.3899525701999664,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7756483554840088,0.2311288565397262,1.044697880744934,284.8016662597656,284.95001220703125,302.01141357421875,293.07080078125,298.4529113769531,299.287353515625,284.7973327636719,1.0,0.5931850671768188,0.3263606131076813,0.3263606131076813,1.0,1.0,-3.248912811279297,0.7608218789100647,2.488090991973877,-0.055258460342884,0.778549075126648,0.778549075126648,0.0,123.9241943359375,148.0,53169.23828125,0.0,2526.52587890625,1.0,279.4579162597656,283.00543212890625,296.095703125,299.5614929199219,293.1499938964844,293.1499938964844,279.75,43451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936070203781128,1.0,0.0,0.0,3.490284442901612,3.4903080463409424,8.128584454425436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.38671875,0.0,1415.9423828125,1895.4371337890625,0.0,3343.92333984375,0.8718782067298889,1.0,0.0,3.0,1.0,0.0
18191100,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8907819390296936,0.3962292075157165,0.3576437532901764,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.642524778842926,0.5305439829826355,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.945431351661682,0.4664846062660217,0.3266478776931762,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9034613370895386,0.4134145677089691,0.3924306333065033,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.748462438583374,0.2324711382389068,1.053670883178711,285.034423828125,284.95001220703125,302.00146484375,293.05535888671875,298.40167236328125,299.3099670410156,285.0320739746094,1.0,0.5892985463142395,0.3266926109790802,0.3266926109790802,1.0,1.0,-3.1951966285705566,0.7423300743103027,2.452866554260254,0.0191537979990243,0.940299928188324,0.940299928188324,0.0,141.70350646972656,148.0,52997.0546875,0.0,2632.35205078125,1.0,279.6974792480469,283.21856689453125,296.0173034667969,299.3562316894531,293.1499938964844,293.1499938964844,279.75,32742.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860011100769043,1.0,0.0,0.0,3.5952296257019043,3.595252513885498,8.624750762464828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.57763671875,0.0,1449.076904296875,1895.4371337890625,0.0,3272.79150390625,0.89188152551651,1.0,0.0,3.0,1.0,0.0
18191160,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.890171468257904,0.3966240882873535,0.3581041991710663,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.6468422412872314,0.5322899222373962,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9451824426651,0.4676012396812439,0.3274933099746704,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9033243656158448,0.4144660532474518,0.3935497999191284,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7489185333251953,0.2335596084594726,1.059158444404602,285.0274963378906,284.95001220703125,301.99139404296875,293.03973388671875,298.4132995605469,299.3249816894531,285.0271301269531,1.0,0.5916089415550232,0.3270242214202881,0.3270242214202881,1.0,1.0,-3.2067999839782715,0.7467629313468933,2.4600369930267334,0.0209082961082458,0.9620639085769652,0.9620639085769652,0.0,142.6812744140625,166.0,53256.5546875,0.0,2660.90380859375,1.0,279.7421264648437,283.21221923828125,296.02008056640625,299.4129333496094,293.1499938964844,293.1499938964844,279.45001220703125,32440.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847340941429138,1.0,0.0,0.0,3.6693854331970215,3.669409036636353,8.984210921880731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3916015625,0.0,1528.070068359375,1895.4371337890625,0.0,3260.928955078125,0.9072033166885376,1.0,0.0,3.0,1.0,0.0
18191220,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8808192610740662,0.3965100347995758,0.3584047555923462,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6513832211494446,0.5494505763053894,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9352508783340454,0.4691381752490997,0.3288319706916809,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8947901725769043,0.415750503540039,0.3951714336872101,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7431905269622803,0.2348625212907791,1.0671279430389404,284.9161682128906,284.95001220703125,301.97100830078125,293.00787353515625,298.4169006347656,299.3282470703125,284.9183044433594,1.0,0.6000789999961853,0.3276874721050262,0.3276874721050262,1.0,1.0,-3.2409231662750244,0.7588879466056824,2.4820351600646973,0.0253438875079154,0.8780277371406555,0.8780277371406555,0.0,149.08206176757812,184.0,54608.10546875,0.0,2765.453857421875,1.0,279.45709228515625,283.06768798828125,296.0517578125,299.5959167480469,293.1499938964844,293.1499938964844,279.75,37480.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975566625595093,1.0,0.0,0.0,3.613158226013184,3.6131820678710938,8.710984502613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.48388671875,0.0,1503.527587890625,1895.4371337890625,0.0,3380.7978515625,0.8982942700386047,1.0,0.0,3.0,1.0,0.0
18191280,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8808192610740662,0.3965100347995758,0.3584047555923462,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6513832211494446,0.5494505763053894,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9352508783340454,0.4691381752490997,0.3288319706916809,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8947901725769043,0.415750503540039,0.3951714336872101,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7431905269622803,0.2348625212907791,1.0671279430389404,284.9161682128906,284.95001220703125,301.97100830078125,293.00787353515625,298.4169006347656,299.3282470703125,284.9183044433594,1.0,0.6000789999961853,0.3276874721050262,0.3276874721050262,1.0,1.0,-3.2409231662750244,0.7588879466056824,2.4820351600646973,0.0253438875079154,0.8780277371406555,0.8780277371406555,0.0,149.08206176757812,184.0,54608.10546875,0.0,2765.453857421875,1.0,279.45709228515625,283.06768798828125,296.0517578125,299.5959167480469,293.1499938964844,293.1499938964844,279.75,37480.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975566625595093,1.0,0.0,0.0,3.613158226013184,3.6131820678710938,8.710984502613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.48388671875,0.0,1503.527587890625,1895.4371337890625,0.0,3380.7978515625,0.8982942700386047,1.0,0.0,3.0,1.0,0.0
18191340,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.867228090763092,0.3975057005882263,0.3592955470085144,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.6527307629585266,0.5767812132835388,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9197512865066528,0.4717777073383331,0.3306628763675689,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8815058469772339,0.4176977276802063,0.3970980644226074,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.733553409576416,0.2361589968204498,1.074181079864502,285.0460205078125,284.95001220703125,301.9502258300781,292.97528076171875,298.411865234375,299.3190002441406,285.0458984375,1.0,0.6122293472290039,0.328350692987442,0.328350692987442,1.0,1.0,-3.2878427505493164,0.7748454809188843,2.5129971504211426,0.0307493265718221,1.0,1.0,0.0,159.3152313232422,187.0,54592.98046875,0.0,2920.604248046875,1.0,279.7422790527344,283.2042541503906,295.974853515625,299.45098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32167.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936828374862671,1.0,0.0,0.0,3.769977569580078,3.7700021266937256,9.48354738738999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.779296875,0.0,1641.1724853515625,1895.4371337890625,0.0,3344.6318359375,0.9296525716781616,1.0,0.0,3.0,1.0,0.0
18191400,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.867228090763092,0.3975057005882263,0.3592955470085144,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.6527307629585266,0.5767812132835388,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9197512865066528,0.4717777073383331,0.3306628763675689,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8815058469772339,0.4176977276802063,0.3970980644226074,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.733553409576416,0.2361589968204498,1.074181079864502,285.0460205078125,284.95001220703125,301.9502258300781,292.97528076171875,298.411865234375,299.3190002441406,285.0458984375,1.0,0.6122293472290039,0.328350692987442,0.328350692987442,1.0,1.0,-3.2878427505493164,0.7748454809188843,2.5129971504211426,0.0307493265718221,1.0,1.0,0.0,159.3152313232422,187.0,54592.98046875,0.0,2920.604248046875,1.0,279.7422790527344,283.2042541503906,295.974853515625,299.45098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32167.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936828374862671,1.0,0.0,0.0,3.769977569580078,3.7700021266937256,9.48354738738999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.779296875,0.0,1641.1724853515625,1895.4371337890625,0.0,3344.6318359375,0.9296525716781616,1.0,0.0,3.0,1.0,0.0
18191460,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8568484783172607,0.3973361849784851,0.3597429692745209,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6506781578063965,0.5989100337028503,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9083961844444276,0.4734152257442474,0.3322372138500213,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8715147376060486,0.4188130795955658,0.3986909091472626,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7261016368865967,0.2367222905158996,1.079065442085266,284.9110412597656,284.95001220703125,301.9291687011719,292.9419860839844,298.38677978515625,299.2890625,284.9121398925781,1.0,0.6214780807495117,0.3282286524772644,0.3282286524772644,1.0,1.0,-3.324700117111206,0.7854987382888794,2.539201498031616,0.0336084961891174,0.911122977733612,0.911122977733612,0.0,167.89337158203125,190.0,56060.61328125,0.0,3048.433349609375,1.0,279.457275390625,283.0338134765625,295.9940185546875,299.6317749023437,293.1499938964844,293.1499938964844,279.1499938964844,36854.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908117949962616,1.0,0.0,0.0,3.7457058429718018,3.745730876922608,9.361826869280776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.90625,0.0,1648.833251953125,1895.4371337890625,0.0,3479.129150390625,0.9273202419281006,1.0,0.0,3.0,1.0,0.0
18191520,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8568484783172607,0.3973361849784851,0.3597429692745209,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6506781578063965,0.5989100337028503,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9083961844444276,0.4734152257442474,0.3322372138500213,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8715147376060486,0.4188130795955658,0.3986909091472626,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7261016368865967,0.2367222905158996,1.079065442085266,284.9110412597656,284.95001220703125,301.9291687011719,292.9419860839844,298.38677978515625,299.2890625,284.9121398925781,1.0,0.6214780807495117,0.3282286524772644,0.3282286524772644,1.0,1.0,-3.324700117111206,0.7854987382888794,2.539201498031616,0.0336084961891174,0.911122977733612,0.911122977733612,0.0,167.89337158203125,190.0,56060.61328125,0.0,3048.433349609375,1.0,279.457275390625,283.0338134765625,295.9940185546875,299.6317749023437,293.1499938964844,293.1499938964844,279.1499938964844,36854.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908117949962616,1.0,0.0,0.0,3.7457058429718018,3.745730876922608,9.361826869280776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.90625,0.0,1648.833251953125,1895.4371337890625,0.0,3479.129150390625,0.9273202419281006,1.0,0.0,3.0,1.0,0.0
18191580,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.847440242767334,0.3969112634658813,0.3595519065856933,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9980371594429016,0.647619366645813,0.614228367805481,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8988229632377625,0.4747902452945709,0.333343356847763,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8625106811523438,0.4196029901504516,0.3996796607971191,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7189556956291199,0.2368704825639724,1.081151843070984,284.8843994140625,284.95001220703125,301.9078369140625,292.9080810546875,298.3593139648437,299.2577819824219,284.885986328125,1.0,0.62855464220047,0.3281066417694092,0.3281066417694092,1.0,1.0,-3.3479487895965576,0.7920123934745789,2.555936336517334,0.0354336760938167,0.8343045115470886,0.8343045115470886,0.0,175.60147094726562,193.0,56569.18359375,0.0,3143.5439453125,1.0,279.1584167480469,282.9857177734375,295.9446716308594,299.6351318359375,293.1499938964844,293.1499938964844,279.45001220703125,40540.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183314442634584,1.0,0.0,0.0,3.5305302143096924,3.5305538177490234,8.317123274537153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.17236328125,0.0,1437.12841796875,1895.4371337890625,0.0,3573.751953125,0.8827589154243469,1.0,0.0,3.0,1.0,0.0
18191640,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.847440242767334,0.3969112634658813,0.3595519065856933,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9980371594429016,0.647619366645813,0.614228367805481,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8988229632377625,0.4747902452945709,0.333343356847763,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8625106811523438,0.4196029901504516,0.3996796607971191,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7189556956291199,0.2368704825639724,1.081151843070984,284.8843994140625,284.95001220703125,301.9078369140625,292.9080810546875,298.3593139648437,299.2577819824219,284.885986328125,1.0,0.62855464220047,0.3281066417694092,0.3281066417694092,1.0,1.0,-3.3479487895965576,0.7920123934745789,2.555936336517334,0.0354336760938167,0.8343045115470886,0.8343045115470886,0.0,175.60147094726562,193.0,56569.18359375,0.0,3143.5439453125,1.0,279.1584167480469,282.9857177734375,295.9446716308594,299.6351318359375,293.1499938964844,293.1499938964844,279.45001220703125,40540.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183314442634584,1.0,0.0,0.0,3.5305302143096924,3.5305538177490234,8.317123274537153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.17236328125,0.0,1437.12841796875,1895.4371337890625,0.0,3573.751953125,0.8827589154243469,1.0,0.0,3.0,1.0,0.0
18191700,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8425635099411011,0.3972940444946289,0.3597957789897918,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9931115508079528,0.6473464369773865,0.6135205030441284,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8937684893608093,0.4760376214981079,0.3341408669948578,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8576938509941101,0.4204083383083343,0.4004022777080536,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.714928925037384,0.2371436655521392,1.0826072692871094,285.0038146972656,284.95001220703125,301.8970642089844,292.8908996582031,298.3526306152344,299.2522888183594,285.0052795410156,1.0,0.6310999393463135,0.3280456364154815,0.3280456364154815,1.0,1.0,-3.3509654998779297,0.7927221059799194,2.5582435131073,0.0354576855897903,0.9123368263244628,0.9123368263244628,0.0,179.66497802734375,193.0,55785.375,0.0,3173.506591796875,1.0,279.3987121582031,283.126220703125,295.86480712890625,299.3961486816406,293.1499938964844,293.1499938964844,279.45001220703125,34921.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123092889785768,1.0,0.0,0.0,3.570884227752685,3.5709073543548584,8.508339988111402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0009765625,0.0,1439.0242919921875,1895.4371337890625,0.0,3518.0224609375,0.8887622952461243,1.0,0.0,3.0,1.0,0.0
18191760,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8396375179290771,0.397800862789154,0.3603450059890747,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9899715781211852,0.6478109955787659,0.613787055015564,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8908675909042358,0.4774252474308014,0.3351691365242004,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8548568487167358,0.4213478863239288,0.4013662934303283,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7124212384223938,0.2375219762325287,1.084675431251526,284.99737548828125,284.95001220703125,301.8862609863281,292.87359619140625,298.3500671386719,299.2516784667969,284.99664306640625,1.0,0.6334372162818909,0.3280521035194397,0.3280521035194397,1.0,1.0,-3.3568265438079834,0.7944672703742981,2.56235933303833,0.0359153524041175,0.9253596067428588,0.9253596067428588,0.0,182.630126953125,196.0,55894.94921875,0.0,3203.61572265625,1.0,279.4422912597656,283.11968994140625,295.8529663085937,299.4231872558594,293.1499938964844,293.1499938964844,279.1499938964844,33817.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102493524551392,1.0,0.0,0.0,3.633563280105591,3.633586645126343,8.809651603769453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.7138671875,0.0,1498.6998291015625,1895.4371337890625,0.0,3498.917724609375,0.8999208807945251,1.0,0.0,3.0,1.0,0.0
18191820,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8340466618537903,0.3977053761482239,0.3606916666030884,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9842557907104492,0.6483966112136841,0.6145787239074707,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8854858875274658,0.479195773601532,0.336714893579483,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8496816754341125,0.4224500954151153,0.4027884006500244,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7076340913772583,0.237834170460701,1.0875529050827026,284.9090881347656,284.95001220703125,301.8645324707031,292.838623046875,298.34002685546875,299.2443542480469,284.909912109375,1.0,0.6373392343521118,0.3280650079250335,0.3280650079250335,1.0,1.0,-3.3652329444885254,0.7969915270805359,2.5682413578033447,0.036789808422327,0.844118595123291,0.844118595123291,0.0,187.99334716796875,199.0,56545.75390625,0.0,3253.342041015625,1.0,279.1585388183594,283.0101623535156,295.8650817871094,299.5415954589844,293.1499938964844,293.1499938964844,279.45001220703125,38754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193844795227052,1.0,0.0,0.0,3.508262157440185,3.5082852840423584,8.212537636609341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.11572265625,0.0,1400.9307861328125,1895.4371337890625,0.0,3583.4765625,0.8761929273605347,1.0,0.0,3.0,1.0,0.0
18191880,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8340466618537903,0.3977053761482239,0.3606916666030884,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9842557907104492,0.6483966112136841,0.6145787239074707,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8854858875274658,0.479195773601532,0.336714893579483,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8496816754341125,0.4224500954151153,0.4027884006500244,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7076340913772583,0.237834170460701,1.0875529050827026,284.9090881347656,284.95001220703125,301.8645324707031,292.838623046875,298.34002685546875,299.2443542480469,284.909912109375,1.0,0.6373392343521118,0.3280650079250335,0.3280650079250335,1.0,1.0,-3.3652329444885254,0.7969915270805359,2.5682413578033447,0.036789808422327,0.844118595123291,0.844118595123291,0.0,187.99334716796875,199.0,56545.75390625,0.0,3253.342041015625,1.0,279.1585388183594,283.0101623535156,295.8650817871094,299.5415954589844,293.1499938964844,293.1499938964844,279.45001220703125,38754.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193844795227052,1.0,0.0,0.0,3.508262157440185,3.5082852840423584,8.212537636609341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.11572265625,0.0,1400.9307861328125,1895.4371337890625,0.0,3583.4765625,0.8761929273605347,1.0,0.0,3.0,1.0,0.0
18191940,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8307216167449951,0.3985258638858795,0.3613256216049194,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9808696508407592,0.6503786444664001,0.6162390112876892,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8826501965522766,0.4818283021450043,0.3384691178798675,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8467799425125122,0.4241865277290344,0.4043715000152588,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7047228813171387,0.2385141849517822,1.0906730890274048,285.0067749023437,284.95001220703125,301.8426818847656,292.8031921386719,298.3382568359375,299.24761962890625,285.0059814453125,1.0,0.6407536268234253,0.3280779421329498,0.3280779421329498,1.0,1.0,-3.3757503032684326,0.8001489639282227,2.57560133934021,0.0376450717449188,0.9354357719421388,0.9354357719421388,0.0,191.84185791015625,202.0,55992.66796875,0.0,3299.41552734375,1.0,279.4413757324219,283.1270751953125,295.7865600585937,299.35906982421875,293.1499938964844,293.1499938964844,279.1499938964844,33206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123931527137756,1.0,0.0,0.0,3.6321942806243896,3.6322176456451416,8.803015134617453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.248046875,0.0,1492.6488037109375,1895.4371337890625,0.0,3518.7998046875,0.8993400931358337,1.0,0.0,3.0,1.0,0.0
18192000,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8307216167449951,0.3985258638858795,0.3613256216049194,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9808696508407592,0.6503786444664001,0.6162390112876892,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8826501965522766,0.4818283021450043,0.3384691178798675,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8467799425125122,0.4241865277290344,0.4043715000152588,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7047228813171387,0.2385141849517822,1.0906730890274048,285.0067749023437,284.95001220703125,301.8426818847656,292.8031921386719,298.3382568359375,299.24761962890625,285.0059814453125,1.0,0.6407536268234253,0.3280779421329498,0.3280779421329498,1.0,1.0,-3.3757503032684326,0.8001489639282227,2.57560133934021,0.0376450717449188,0.9354357719421388,0.9354357719421388,0.0,191.84185791015625,202.0,55992.66796875,0.0,3299.41552734375,1.0,279.4413757324219,283.1270751953125,295.7865600585937,299.35906982421875,293.1499938964844,293.1499938964844,279.1499938964844,33206.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123931527137756,1.0,0.0,0.0,3.6321942806243896,3.6322176456451416,8.803015134617453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.248046875,0.0,1492.6488037109375,1895.4371337890625,0.0,3518.7998046875,0.8993400931358337,1.0,0.0,3.0,1.0,0.0
18192060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8270753026008606,0.3983362913131714,0.3615333139896393,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9771889448165894,0.6514146327972412,0.6176071763038635,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8795267343521118,0.4835454821586609,0.3399373888969421,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8436765670776367,0.4252104461193084,0.4056717157363891,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7016305923461914,0.2387880831956863,1.0931642055511477,284.9073791503906,284.95001220703125,301.8207397460937,292.7673645019531,298.3304443359375,299.2422790527344,284.908203125,1.0,0.6438488960266113,0.3282926976680755,0.3282926976680755,1.0,1.0,-3.3839800357818604,0.8032199740409851,2.5807600021362305,0.0391323119401931,0.84874427318573,0.84874427318573,0.0,195.7385711669922,205.0,56715.09765625,0.0,3340.75,1.0,279.158447265625,283.0050964355469,295.7981262207031,299.4846496582031,293.1499938964844,293.1499938964844,279.45001220703125,38493.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224306344985962,1.0,0.0,0.0,3.5233161449432373,3.5233395099639893,8.283168995149026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.68798828125,0.0,1414.7518310546875,1895.4371337890625,0.0,3611.572509765625,0.8792449831962585,1.0,0.0,3.0,1.0,0.0
18192120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8270753026008606,0.3983362913131714,0.3615333139896393,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9771889448165894,0.6514146327972412,0.6176071763038635,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8795267343521118,0.4835454821586609,0.3399373888969421,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8436765670776367,0.4252104461193084,0.4056717157363891,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7016305923461914,0.2387880831956863,1.0931642055511477,284.9073791503906,284.95001220703125,301.8207397460937,292.7673645019531,298.3304443359375,299.2422790527344,284.908203125,1.0,0.6438488960266113,0.3282926976680755,0.3282926976680755,1.0,1.0,-3.3839800357818604,0.8032199740409851,2.5807600021362305,0.0391323119401931,0.84874427318573,0.84874427318573,0.0,195.7385711669922,205.0,56715.09765625,0.0,3340.75,1.0,279.158447265625,283.0050964355469,295.7981262207031,299.4846496582031,293.1499938964844,293.1499938964844,279.45001220703125,38493.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224306344985962,1.0,0.0,0.0,3.5233161449432373,3.5233395099639893,8.283168995149026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.68798828125,0.0,1414.7518310546875,1895.4371337890625,0.0,3611.572509765625,0.8792449831962585,1.0,0.0,3.0,1.0,0.0
18192180,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8246740102767944,0.3991097211837768,0.3620818257331848,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9747719764709472,0.6534938812255859,0.6193760633468628,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8777838945388794,0.4861698150634765,0.3416531980037689,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8417521715164185,0.4268891215324402,0.407161146402359,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6995588541030884,0.2394208908081054,1.0959256887435913,285.0059509277344,284.95001220703125,301.7987670898437,292.7312316894531,298.32989501953125,299.2462158203125,285.00518798828125,1.0,0.6467907428741455,0.3285074532032013,0.3285074532032013,1.0,1.0,-3.393934965133667,0.8068330883979797,2.587101936340332,0.040575198829174,0.9397586584091188,0.9397586584091188,0.0,198.84669494628903,208.0,56150.2890625,0.0,3381.719482421875,1.0,279.44146728515625,283.1231384277344,295.716552734375,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,33179.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158273935317992,1.0,0.0,0.0,3.646259307861328,3.64628267288208,8.871322734194109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0224609375,0.0,1507.9268798828125,1895.4371337890625,0.0,3550.602294921875,0.902534544467926,1.0,0.0,3.0,1.0,0.0
18192240,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8246740102767944,0.3991097211837768,0.3620818257331848,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9747719764709472,0.6534938812255859,0.6193760633468628,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8777838945388794,0.4861698150634765,0.3416531980037689,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8417521715164185,0.4268891215324402,0.407161146402359,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6995588541030884,0.2394208908081054,1.0959256887435913,285.0059509277344,284.95001220703125,301.7987670898437,292.7312316894531,298.32989501953125,299.2462158203125,285.00518798828125,1.0,0.6467907428741455,0.3285074532032013,0.3285074532032013,1.0,1.0,-3.393934965133667,0.8068330883979797,2.587101936340332,0.040575198829174,0.9397586584091188,0.9397586584091188,0.0,198.84669494628903,208.0,56150.2890625,0.0,3381.719482421875,1.0,279.44146728515625,283.1231384277344,295.716552734375,299.2987365722656,293.1499938964844,293.1499938964844,279.1499938964844,33179.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158273935317992,1.0,0.0,0.0,3.646259307861328,3.64628267288208,8.871322734194109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0224609375,0.0,1507.9268798828125,1895.4371337890625,0.0,3550.602294921875,0.902534544467926,1.0,0.0,3.0,1.0,0.0
18192300,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8234924077987671,0.3990751802921295,0.3623526096343994,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9735751748085022,0.6540915966033936,0.6202707886695862,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8769412636756897,0.4870974421501159,0.3425166606903076,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8408285975456238,0.4274481534957886,0.4079270958900451,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6985744833946228,0.2395877838134765,1.0974444150924685,284.88165283203125,284.95001220703125,301.78778076171875,292.7130432128906,298.32672119140625,299.2444763183594,284.87994384765625,1.0,0.6482745409011841,0.3286148309707641,0.3286148309707641,1.0,1.0,-3.399129867553711,0.8086994886398315,2.59043025970459,0.0414341203868389,0.8550310134887695,0.8550310134887695,0.0,200.41973876953125,208.0,57046.23046875,0.0,3402.89306640625,1.0,279.1982421875,282.9745178222656,295.7546081542969,299.4971618652344,293.1499938964844,293.1499938964844,279.1499938964844,37503.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230107665061952,1.0,0.0,0.0,3.615783214569092,3.615807294845581,8.723646942598862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.8525390625,0.0,1506.5777587890625,1895.4371337890625,0.0,3616.917236328125,0.8964881300926208,1.0,0.0,3.0,1.0,0.0
