time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192360,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8216034770011902,0.3989045321941376,0.3622610569000244,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9716086983680724,0.654511034488678,0.6207424998283386,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.875347912311554,0.4878824055194855,0.3431138694286346,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8392606973648071,0.4278775155544281,0.4084115028381347,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6969730854034424,0.2396499663591385,1.0981552600860596,284.9045715332031,284.95001220703125,301.7768249511719,292.6947937011719,298.3219299316406,299.2409362792969,284.90594482421875,1.0,0.6496041417121887,0.3286848962306976,0.3286848962306976,1.0,1.0,-3.401745080947876,0.809694766998291,2.592050313949585,0.0419563390314579,0.8506830334663391,0.8506830334663391,0.0,202.33493041992188,211.0,56864.44921875,0.0,3420.099365234375,1.0,279.1579895019531,282.9997253417969,295.7266845703125,299.42266845703125,293.1499938964844,293.1499938964844,279.45001220703125,38651.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259992241859436,1.0,0.0,0.0,3.5363686084747314,3.5363919734954834,8.344654247594008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.70703125,0.0,1429.6041259765625,1895.4371337890625,0.0,3644.416259765625,0.8822020292282104,1.0,0.0,3.0,1.0,0.0
18192420,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8195310831069946,0.3997131288051605,0.3628152906894684,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9694474339485168,0.6565074920654297,0.6224319338798523,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.873964786529541,0.490478366613388,0.3448051214218139,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8376856446266174,0.4295715689659118,0.409890353679657,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.695168673992157,0.240244522690773,1.1006871461868286,285.0053405761719,284.95001220703125,301.7549133300781,292.6581420898437,298.3209533691406,299.2447814941406,285.0045471191406,1.0,0.652366042137146,0.3288250565528869,0.3288250565528869,1.0,1.0,-3.411293268203736,0.8129592537879944,2.5983340740203857,0.0431428849697113,0.9424005150794984,0.9424005150794984,0.0,205.2235412597656,214.0,56286.28125,0.0,3459.25244140625,1.0,279.44158935546875,283.1197509765625,295.6434326171875,299.2337951660156,293.1499938964844,293.1499938964844,279.1499938964844,33235.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919355571269989,1.0,0.0,0.0,3.658715724945069,3.6587393283844,8.932039463616093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9228515625,0.0,1522.155029296875,1895.4371337890625,0.0,3583.2099609375,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
18192480,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8195310831069946,0.3997131288051605,0.3628152906894684,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9694474339485168,0.6565074920654297,0.6224319338798523,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.873964786529541,0.490478366613388,0.3448051214218139,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8376856446266174,0.4295715689659118,0.409890353679657,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.695168673992157,0.240244522690773,1.1006871461868286,285.0053405761719,284.95001220703125,301.7549133300781,292.6581420898437,298.3209533691406,299.2447814941406,285.0045471191406,1.0,0.652366042137146,0.3288250565528869,0.3288250565528869,1.0,1.0,-3.411293268203736,0.8129592537879944,2.5983340740203857,0.0431428849697113,0.9424005150794984,0.9424005150794984,0.0,205.2235412597656,214.0,56286.28125,0.0,3459.25244140625,1.0,279.44158935546875,283.1197509765625,295.6434326171875,299.2337951660156,293.1499938964844,293.1499938964844,279.1499938964844,33235.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919355571269989,1.0,0.0,0.0,3.658715724945069,3.6587393283844,8.932039463616093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9228515625,0.0,1522.155029296875,1895.4371337890625,0.0,3583.2099609375,0.9053183794021606,1.0,0.0,3.0,1.0,0.0
18192540,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8167006969451904,0.3995468914508819,0.3630267977714538,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9663937091827391,0.6574044227600098,0.6236823201179504,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8717721104621887,0.4921360909938812,0.3462230265140533,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8354688882827759,0.4305835664272308,0.4111587107181549,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6927709579467773,0.240434780716896,1.1027207374572754,284.9042358398437,284.95001220703125,301.7331237792969,292.6213684082031,298.3126220703125,299.2392578125,284.9051818847656,1.0,0.6550571918487549,0.3289652168750763,0.3289652168750763,1.0,1.0,-3.4187371730804443,0.8155914545059204,2.603145837783813,0.0443795472383499,0.8529089689254761,0.8529089689254761,0.0,208.5966033935547,217.0,57011.5078125,0.0,3496.44482421875,1.0,279.1582336425781,282.99609375,295.652587890625,299.3564758300781,293.1499938964844,293.1499938964844,279.45001220703125,38557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294635653495787,1.0,0.0,0.0,3.5495855808258057,3.5496091842651367,8.407146765421203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.95654296875,0.0,1442.903564453125,1895.4371337890625,0.0,3676.223388671875,0.8850882649421692,1.0,0.0,3.0,1.0,0.0
18192600,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8167006969451904,0.3995468914508819,0.3630267977714538,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9663937091827391,0.6574044227600098,0.6236823201179504,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8717721104621887,0.4921360909938812,0.3462230265140533,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8354688882827759,0.4305835664272308,0.4111587107181549,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6927709579467773,0.240434780716896,1.1027207374572754,284.9042358398437,284.95001220703125,301.7331237792969,292.6213684082031,298.3126220703125,299.2392578125,284.9051818847656,1.0,0.6550571918487549,0.3289652168750763,0.3289652168750763,1.0,1.0,-3.4187371730804443,0.8155914545059204,2.603145837783813,0.0443795472383499,0.8529089689254761,0.8529089689254761,0.0,208.5966033935547,217.0,57011.5078125,0.0,3496.44482421875,1.0,279.1582336425781,282.99609375,295.652587890625,299.3564758300781,293.1499938964844,293.1499938964844,279.45001220703125,38557.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294635653495787,1.0,0.0,0.0,3.5495855808258057,3.5496091842651367,8.407146765421203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.95654296875,0.0,1442.903564453125,1895.4371337890625,0.0,3676.223388671875,0.8850882649421692,1.0,0.0,3.0,1.0,0.0
18192660,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8147811889648438,0.4003710150718689,0.3635990023612976,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9643120765686036,0.6593171954154968,0.6252844929695129,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.870559811592102,0.4947210550308227,0.347899466753006,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8340712189674377,0.4322764575481415,0.412643700838089,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.691088855266571,0.2409948110580444,1.1050870418548584,285.005615234375,284.95001220703125,301.7114562988281,292.5844421386719,298.3113098144531,299.2427062988281,285.0048828125,1.0,0.6577290892601013,0.3290988206863403,0.3290988206863403,1.0,1.0,-3.427992343902588,0.8187509179115295,2.609241485595703,0.0455267690122127,0.944857120513916,0.944857120513916,0.0,211.4114685058593,220.0,56406.6484375,0.0,3534.848388671875,1.0,279.441650390625,283.11773681640625,295.5694274902344,299.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33263.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227776527404784,1.0,0.0,0.0,3.6684319972991934,3.668455600738525,8.979542940323881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7919921875,0.0,1533.1927490234375,1895.4371337890625,0.0,3614.77001953125,0.9075868725776672,1.0,0.0,3.0,1.0,0.0
18192720,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8147811889648438,0.4003710150718689,0.3635990023612976,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9643120765686036,0.6593171954154968,0.6252844929695129,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.870559811592102,0.4947210550308227,0.347899466753006,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8340712189674377,0.4322764575481415,0.412643700838089,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.691088855266571,0.2409948110580444,1.1050870418548584,285.005615234375,284.95001220703125,301.7114562988281,292.5844421386719,298.3113098144531,299.2427062988281,285.0048828125,1.0,0.6577290892601013,0.3290988206863403,0.3290988206863403,1.0,1.0,-3.427992343902588,0.8187509179115295,2.609241485595703,0.0455267690122127,0.944857120513916,0.944857120513916,0.0,211.4114685058593,220.0,56406.6484375,0.0,3534.848388671875,1.0,279.441650390625,283.11773681640625,295.5694274902344,299.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33263.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227776527404784,1.0,0.0,0.0,3.6684319972991934,3.668455600738525,8.979542940323881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7919921875,0.0,1533.1927490234375,1895.4371337890625,0.0,3614.77001953125,0.9075868725776672,1.0,0.0,3.0,1.0,0.0
18192780,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8120431303977966,0.4001874923706054,0.363805741071701,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9612976908683776,0.6601389646530151,0.6264655590057373,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685294985771179,0.4963751137256622,0.3493146598339081,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8319909572601318,0.4332521557807922,0.413885235786438,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6887952089309692,0.241147831082344,1.1069575548171997,284.9036865234375,284.95001220703125,301.69000244140625,292.5475158691406,298.3030090332031,299.2371826171875,284.9046630859375,1.0,0.6603464484214783,0.3292324244976043,0.3292324244976043,1.0,1.0,-3.4351160526275635,0.8212692141532898,2.613846778869629,0.0467222929000854,0.8547078967094421,0.8547078967094421,0.0,214.7516632080078,223.0,57135.21484375,0.0,3571.404052734375,1.0,279.1581420898437,282.9931030273437,295.5785827636719,299.28924560546875,293.1499938964844,293.1499938964844,279.45001220703125,38568.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328489303588868,1.0,0.0,0.0,3.55993127822876,3.559954881668091,8.456225373265625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.69873046875,0.0,1453.9931640625,1895.4371337890625,0.0,3707.2265625,0.8873812556266785,1.0,0.0,3.0,1.0,0.0
18192840,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8120431303977966,0.4001874923706054,0.363805741071701,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9612976908683776,0.6601389646530151,0.6264655590057373,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685294985771179,0.4963751137256622,0.3493146598339081,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8319909572601318,0.4332521557807922,0.413885235786438,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6887952089309692,0.241147831082344,1.1069575548171997,284.9036865234375,284.95001220703125,301.69000244140625,292.5475158691406,298.3030090332031,299.2371826171875,284.9046630859375,1.0,0.6603464484214783,0.3292324244976043,0.3292324244976043,1.0,1.0,-3.4351160526275635,0.8212692141532898,2.613846778869629,0.0467222929000854,0.8547078967094421,0.8547078967094421,0.0,214.7516632080078,223.0,57135.21484375,0.0,3571.404052734375,1.0,279.1581420898437,282.9931030273437,295.5785827636719,299.28924560546875,293.1499938964844,293.1499938964844,279.45001220703125,38568.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328489303588868,1.0,0.0,0.0,3.55993127822876,3.559954881668091,8.456225373265625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.69873046875,0.0,1453.9931640625,1895.4371337890625,0.0,3707.2265625,0.8873812556266785,1.0,0.0,3.0,1.0,0.0
18192900,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8107463717460632,0.4005089402198791,0.3639023303985595,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9598757028579712,0.6609799265861511,0.6270370483398438,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8676196932792664,0.4976019859313965,0.3500264883041382,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8310219645500183,0.4340123832225799,0.4144740104675293,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6876897215843201,0.2413617670536041,1.1076894998550415,285.0154724121094,284.95001220703125,301.67938232421875,292.529052734375,298.3016052246094,299.2380065917969,285.0168151855469,1.0,0.6615877151489258,0.3292992413043976,0.3292992413043976,1.0,1.0,-3.4383578300476074,0.8224391937255859,2.615918636322021,0.0471716932952404,0.932702660560608,0.932702660560608,0.0,216.3296661376953,223.0,56371.0625,0.0,3588.437744140625,1.0,279.3996276855469,283.1259460449219,295.5054931640625,299.065185546875,293.1499938964844,293.1499938964844,279.45001220703125,34040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275556802749634,1.0,0.0,0.0,3.6095824241638175,3.609605550765991,8.693751283317397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.1240234375,0.0,1474.1690673828125,1895.4371337890625,0.0,3658.716064453125,0.8964666128158569,1.0,0.0,3.0,1.0,0.0
18192960,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8101455569267273,0.4009833335876465,0.3643448650836944,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9592213034629822,0.6619859337806702,0.6279951930046082,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8674095869064331,0.4989698827266693,0.3509904444217682,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8306539058685303,0.4349011182785034,0.4153244793415069,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6871604919433594,0.2416718453168869,1.1091464757919312,285.0059814453125,284.95001220703125,301.6687927246094,292.5105895996094,298.30157470703125,299.2405090332031,285.0048217773437,1.0,0.6629489660263062,0.3293467164039612,0.3293467164039612,1.0,1.0,-3.44397497177124,0.8242559432983398,2.6197190284729004,0.0477782674133777,0.947187602519989,0.947187602519989,0.0,217.55679321289065,226.0,56514.56640625,0.0,3609.154296875,1.0,279.4426574707031,283.11553955078125,295.49444580078125,299.0977478027344,293.1499938964844,293.1499938964844,279.1499938964844,33220.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926070749759674,1.0,0.0,0.0,3.679283618927002,3.679307460784912,9.032746106640844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0,0.0,1545.0286865234375,1895.4371337890625,0.0,3645.073974609375,0.909745991230011,1.0,0.0,3.0,1.0,0.0
18193020,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8074308037757874,0.4007593095302582,0.3645269870758056,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9562338590621948,0.6627351641654968,0.6291193962097168,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8655142784118652,0.500625729560852,0.3524133861064911,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8286628723144531,0.4358195662498474,0.4165213704109192,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6849480867385864,0.2417875379323959,1.110867619514465,284.90313720703125,284.95001220703125,301.6478881835937,292.4737243652344,298.2930908203125,299.2348937988281,284.90411376953125,1.0,0.6655032634735107,0.3294417262077331,0.3294417262077331,1.0,1.0,-3.450777053833008,0.8265595436096191,2.6242175102233887,0.0488302484154701,0.8563082218170166,0.8563082218170166,0.0,220.8846130371093,229.0,57245.65234375,0.0,3645.161376953125,1.0,279.1581115722656,282.9903869628906,295.5046691894531,299.22125244140625,293.1499938964844,293.1499938964844,279.45001220703125,38579.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936148762702942,1.0,0.0,0.0,3.5692265033721924,3.5692501068115234,8.500442163494881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1484375,0.0,1464.0191650390625,1895.4371337890625,0.0,3737.369140625,0.8894437551498413,1.0,0.0,3.0,1.0,0.0
18193080,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8074308037757874,0.4007593095302582,0.3645269870758056,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9562338590621948,0.6627351641654968,0.6291193962097168,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8655142784118652,0.500625729560852,0.3524133861064911,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8286628723144531,0.4358195662498474,0.4165213704109192,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6849480867385864,0.2417875379323959,1.110867619514465,284.90313720703125,284.95001220703125,301.6478881835937,292.4737243652344,298.2930908203125,299.2348937988281,284.90411376953125,1.0,0.6655032634735107,0.3294417262077331,0.3294417262077331,1.0,1.0,-3.450777053833008,0.8265595436096191,2.6242175102233887,0.0488302484154701,0.8563082218170166,0.8563082218170166,0.0,220.8846130371093,229.0,57245.65234375,0.0,3645.161376953125,1.0,279.1581115722656,282.9903869628906,295.5046691894531,299.22125244140625,293.1499938964844,293.1499938964844,279.45001220703125,38579.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936148762702942,1.0,0.0,0.0,3.5692265033721924,3.5692501068115234,8.500442163494881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1484375,0.0,1464.0191650390625,1895.4371337890625,0.0,3737.369140625,0.8894437551498413,1.0,0.0,3.0,1.0,0.0
18193140,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8055288195610046,0.4014959037303924,0.3650250136852264,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9541844129562378,0.664533257484436,0.6305994391441345,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.864501416683197,0.5032603144645691,0.3541114032268524,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8273735642433167,0.4373971223831177,0.4179030358791351,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6833672523498535,0.2422773092985153,1.112909913063049,285.00604248046875,284.95001220703125,301.6272888183594,292.43701171875,298.2917175292969,299.23828125,285.0053100585937,1.0,0.6680442690849304,0.3295367062091827,0.3295367062091827,1.0,1.0,-3.45930814743042,0.8293857574462891,2.629922389984131,0.0497931316494941,0.949134111404419,0.949134111404419,0.0,223.6783905029297,232.0,56611.1171875,0.0,3682.38037109375,1.0,279.4418029785156,283.1141357421875,295.42144775390625,299.02960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293654561042786,1.0,0.0,0.0,3.685480356216431,3.685504198074341,9.063198262992956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.619140625,0.0,1552.700927734375,1895.4371337890625,0.0,3675.3232421875,0.9114636778831482,1.0,0.0,3.0,1.0,0.0
18193200,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8055288195610046,0.4014959037303924,0.3650250136852264,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9541844129562378,0.664533257484436,0.6305994391441345,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.864501416683197,0.5032603144645691,0.3541114032268524,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8273735642433167,0.4373971223831177,0.4179030358791351,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6833672523498535,0.2422773092985153,1.112909913063049,285.00604248046875,284.95001220703125,301.6272888183594,292.43701171875,298.2917175292969,299.23828125,285.0053100585937,1.0,0.6680442690849304,0.3295367062091827,0.3295367062091827,1.0,1.0,-3.45930814743042,0.8293857574462891,2.629922389984131,0.0497931316494941,0.949134111404419,0.949134111404419,0.0,223.6783905029297,232.0,56611.1171875,0.0,3682.38037109375,1.0,279.4418029785156,283.1141357421875,295.42144775390625,299.02960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293654561042786,1.0,0.0,0.0,3.685480356216431,3.685504198074341,9.063198262992956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.619140625,0.0,1552.700927734375,1895.4371337890625,0.0,3675.3232421875,0.9114636778831482,1.0,0.0,3.0,1.0,0.0
18193260,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8027711510658264,0.401170015335083,0.3651200234889984,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9512191414833068,0.6652503609657288,0.6316908597946167,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8627427220344543,0.5050032734870911,0.3555836677551269,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8254053592681885,0.4382011890411377,0.4189987182617187,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6812116503715515,0.2423608005046844,1.1144740581512451,284.902587890625,284.95001220703125,301.6070861816406,292.40045166015625,298.28338623046875,299.2328796386719,284.903564453125,1.0,0.670536458492279,0.3295892775058746,0.3295892775058746,1.0,1.0,-3.465714693069458,0.8314443230628967,2.634270429611206,0.0506787523627281,0.8577319383621216,0.8577319383621216,0.0,227.01092529296875,235.0,57344.1640625,0.0,3717.73095703125,1.0,279.15802001953125,282.9879150390625,295.43121337890625,299.1529235839844,293.1499938964844,293.1499938964844,279.45001220703125,38590.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939359962940216,1.0,0.0,0.0,3.577561855316162,3.5775856971740723,8.540191629435867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.548828125,0.0,1473.0579833984375,1895.4371337890625,0.0,3766.623291015625,0.891292154788971,1.0,0.0,3.0,1.0,0.0
18193320,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8027711510658264,0.401170015335083,0.3651200234889984,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9512191414833068,0.6652503609657288,0.6316908597946167,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8627427220344543,0.5050032734870911,0.3555836677551269,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8254053592681885,0.4382011890411377,0.4189987182617187,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6812116503715515,0.2423608005046844,1.1144740581512451,284.902587890625,284.95001220703125,301.6070861816406,292.40045166015625,298.28338623046875,299.2328796386719,284.903564453125,1.0,0.670536458492279,0.3295892775058746,0.3295892775058746,1.0,1.0,-3.465714693069458,0.8314443230628967,2.634270429611206,0.0506787523627281,0.8577319383621216,0.8577319383621216,0.0,227.01092529296875,235.0,57344.1640625,0.0,3717.73095703125,1.0,279.15802001953125,282.9879150390625,295.43121337890625,299.1529235839844,293.1499938964844,293.1499938964844,279.45001220703125,38590.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939359962940216,1.0,0.0,0.0,3.577561855316162,3.5775856971740723,8.540191629435867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.548828125,0.0,1473.0579833984375,1895.4371337890625,0.0,3766.623291015625,0.891292154788971,1.0,0.0,3.0,1.0,0.0
18193380,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8008643388748169,0.4018101096153259,0.365526407957077,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9492008090019226,0.6670134663581848,0.6331362724304199,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8618581891059875,0.5077318549156189,0.3573500216007232,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8241172432899475,0.4396674036979675,0.4202710390090942,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6796812415122986,0.2428242862224578,1.1163976192474363,285.00616455078125,284.95001220703125,301.5873107910156,292.3641662597656,298.2822265625,299.236572265625,285.00543212890625,1.0,0.6730180978775024,0.3296418190002441,0.3296418190002441,1.0,1.0,-3.4739022254943848,0.8340359926223755,2.63986611366272,0.0514724589884281,0.9508954882621764,0.9508954882621764,0.0,229.7993011474609,238.0,56695.82421875,0.0,3754.3857421875,1.0,279.4418640136719,283.11260986328125,295.3482666015625,298.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33336.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932510793209076,1.0,0.0,0.0,3.692598342895508,3.692622184753418,9.098240525418078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4736328125,0.0,1560.917724609375,1895.4371337890625,0.0,3704.1337890625,0.9130843877792358,1.0,0.0,3.0,1.0,0.0
18193440,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8008643388748169,0.4018101096153259,0.365526407957077,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9492008090019226,0.6670134663581848,0.6331362724304199,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8618581891059875,0.5077318549156189,0.3573500216007232,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8241172432899475,0.4396674036979675,0.4202710390090942,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6796812415122986,0.2428242862224578,1.1163976192474363,285.00616455078125,284.95001220703125,301.5873107910156,292.3641662597656,298.2822265625,299.236572265625,285.00543212890625,1.0,0.6730180978775024,0.3296418190002441,0.3296418190002441,1.0,1.0,-3.4739022254943848,0.8340359926223755,2.63986611366272,0.0514724589884281,0.9508954882621764,0.9508954882621764,0.0,229.7993011474609,238.0,56695.82421875,0.0,3754.3857421875,1.0,279.4418640136719,283.11260986328125,295.3482666015625,298.9608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33336.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932510793209076,1.0,0.0,0.0,3.692598342895508,3.692622184753418,9.098240525418078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.4736328125,0.0,1560.917724609375,1895.4371337890625,0.0,3704.1337890625,0.9130843877792358,1.0,0.0,3.0,1.0,0.0
18193500,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7998825311660767,0.4017002880573272,0.3657379448413849,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.948153555393219,0.6674423813819885,0.6338835954666138,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8613851070404053,0.508692741394043,0.3582430779933929,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8234520554542542,0.4401015341281891,0.4209284782409668,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6789235472679138,0.2429054230451584,1.117531180381775,284.8806457519531,284.95001220703125,301.5776062011719,292.3461303710937,298.27886962890625,299.2347717285156,284.8787841796875,1.0,0.6743083596229553,0.3296681046485901,0.3296681046485901,1.0,1.0,-3.4782907962799072,0.8354138731956482,2.6428768634796143,0.0520163886249065,0.8651573657989502,0.8651573657989502,0.0,231.26925659179688,238.0,57617.37109375,0.0,3773.940673828125,1.0,279.1972045898437,282.962158203125,295.3863830566406,299.15948486328125,293.1499938964844,293.1499938964844,279.1499938964844,37469.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939555823802948,1.0,0.0,0.0,3.6634271144866943,3.663451433181762,8.955057637649588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.94921875,0.0,1559.191162109375,1895.4371337890625,0.0,3768.4052734375,0.9071850776672364,1.0,0.0,3.0,1.0,0.0
18193560,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7981631755828857,0.401416152715683,0.3655612170696258,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9462728500366212,0.6676629185676575,0.6341806054115295,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8602290749549866,0.5095096230506897,0.3588600754737854,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8221827745437622,0.4403823912143707,0.4212829172611236,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6775983572006226,0.2428782731294632,1.1178457736968994,284.9015197753906,284.95001220703125,301.5679931640625,292.3281555175781,298.2740173339844,299.2311706542969,284.9029541015625,1.0,0.6754525303840637,0.3296862840652466,0.3296862840652466,1.0,1.0,-3.479985237121582,0.8359707593917847,2.644014358520508,0.0522978454828262,0.8586373329162598,0.8586373329162598,0.0,233.1269378662109,241.0,57422.21875,0.0,3789.168701171875,1.0,279.1575927734375,282.98565673828125,295.3591613769531,299.08514404296875,293.1499938964844,293.1499938964844,279.45001220703125,38719.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424742460250854,1.0,0.0,0.0,3.583504438400269,3.5835282802581787,8.568586622459406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.83935546875,0.0,1480.419921875,1895.4371337890625,0.0,3794.918212890625,0.8926710486412048,1.0,0.0,3.0,1.0,0.0
18193620,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7962779998779297,0.4020000100135803,0.3659110069274902,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.944248914718628,0.6693451404571533,0.6355469226837158,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.859408438205719,0.5122628808021545,0.3606405258178711,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8208968639373779,0.4417747557163238,0.422479897737503,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6760996580123901,0.2433123737573623,1.1196303367614746,285.00616455078125,284.95001220703125,301.5492248535156,292.29254150390625,298.27294921875,299.2348327636719,285.00543212890625,1.0,0.6778735518455505,0.3297226130962372,0.3297226130962372,1.0,1.0,-3.487768173217773,0.8383917212486267,2.649376630783081,0.0529957525432109,0.9524162411689758,0.9524162411689758,0.0,235.92127990722656,244.0,56769.3828125,0.0,3825.147216796875,1.0,279.44189453125,283.1111755371094,295.2763061523437,298.8924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33359.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355373978614808,1.0,0.0,0.0,3.6988508701324463,3.698874950408936,9.129078648584256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.142578125,0.0,1568.1773681640625,1895.4371337890625,0.0,3731.7900390625,0.9145148992538452,1.0,0.0,3.0,1.0,0.0
18193680,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7962779998779297,0.4020000100135803,0.3659110069274902,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.944248914718628,0.6693451404571533,0.6355469226837158,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.859408438205719,0.5122628808021545,0.3606405258178711,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8208968639373779,0.4417747557163238,0.422479897737503,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6760996580123901,0.2433123737573623,1.1196303367614746,285.00616455078125,284.95001220703125,301.5492248535156,292.29254150390625,298.27294921875,299.2348327636719,285.00543212890625,1.0,0.6778735518455505,0.3297226130962372,0.3297226130962372,1.0,1.0,-3.487768173217773,0.8383917212486267,2.649376630783081,0.0529957525432109,0.9524162411689758,0.9524162411689758,0.0,235.92127990722656,244.0,56769.3828125,0.0,3825.147216796875,1.0,279.44189453125,283.1111755371094,295.2763061523437,298.8924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33359.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355373978614808,1.0,0.0,0.0,3.6988508701324463,3.698874950408936,9.129078648584256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.142578125,0.0,1568.1773681640625,1895.4371337890625,0.0,3731.7900390625,0.9145148992538452,1.0,0.0,3.0,1.0,0.0
18193740,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7936200499534607,0.4015478789806366,0.3658916354179382,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9413226842880248,0.6699017286300659,0.6365034580230713,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8578607439994812,0.5140539407730103,0.3621584773063659,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8189767599105835,0.4424126744270324,0.4234188795089721,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6740676760673523,0.2433353811502456,1.120940923690796,284.9016418457031,284.95001220703125,301.531005859375,292.2572937011719,298.2648620605469,299.2293395996094,284.90264892578125,1.0,0.6802464127540588,0.3297589421272278,0.3297589421272278,1.0,1.0,-3.493436813354492,0.8401767611503601,2.6532602310180664,0.053749531507492,0.8600247502326965,0.8600247502326965,0.0,239.25732421875,247.0,57503.70703125,0.0,3859.187255859375,1.0,279.1579284667969,282.9838256835937,295.2875366210937,299.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,38612.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454206228256226,1.0,0.0,0.0,3.5911865234375,3.5912106037139893,8.605363746028161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.41845703125,0.0,1487.9490966796875,1895.4371337890625,0.0,3821.615234375,0.8943192362785339,1.0,0.0,3.0,1.0,0.0
18193800,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7936200499534607,0.4015478789806366,0.3658916354179382,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9413226842880248,0.6699017286300659,0.6365034580230713,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8578607439994812,0.5140539407730103,0.3621584773063659,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8189767599105835,0.4424126744270324,0.4234188795089721,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6740676760673523,0.2433353811502456,1.120940923690796,284.9016418457031,284.95001220703125,301.531005859375,292.2572937011719,298.2648620605469,299.2293395996094,284.90264892578125,1.0,0.6802464127540588,0.3297589421272278,0.3297589421272278,1.0,1.0,-3.493436813354492,0.8401767611503601,2.6532602310180664,0.053749531507492,0.8600247502326965,0.8600247502326965,0.0,239.25732421875,247.0,57503.70703125,0.0,3859.187255859375,1.0,279.1579284667969,282.9838256835937,295.2875366210937,299.01708984375,293.1499938964844,293.1499938964844,279.45001220703125,38612.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454206228256226,1.0,0.0,0.0,3.5911865234375,3.5912106037139893,8.605363746028161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.41845703125,0.0,1487.9490966796875,1895.4371337890625,0.0,3821.615234375,0.8943192362785339,1.0,0.0,3.0,1.0,0.0
18193860,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7917767763137817,0.4020760357379913,0.3661957085132599,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9393157362937928,0.6714954972267151,0.637790858745575,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.857117235660553,0.5168341994285583,0.3639588356018066,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8177036046981812,0.4437325596809387,0.4245498776435852,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6726144552230835,0.2437417209148407,1.1226049661636353,285.0062255859375,284.95001220703125,301.5133972167969,292.2225341796875,298.26397705078125,299.23291015625,285.0055236816406,1.0,0.6826075911521912,0.3297933042049408,0.3297933042049408,1.0,1.0,-3.5008699893951416,0.8424880504608154,2.658381938934326,0.0544003173708915,0.953647792339325,0.953647792339325,0.0,242.04458618164065,250.0,56830.37890625,0.0,3894.5146484375,1.0,279.44195556640625,283.1100158691406,295.20587158203125,298.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,33380.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384174942970276,1.0,0.0,0.0,3.704042911529541,3.7040669918060303,9.154725262305874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6728515625,0.0,1574.2391357421875,1895.4371337890625,0.0,3758.045654296875,0.9156953692436218,1.0,0.0,3.0,1.0,0.0
18193920,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7917767763137817,0.4020760357379913,0.3661957085132599,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9393157362937928,0.6714954972267151,0.637790858745575,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.857117235660553,0.5168341994285583,0.3639588356018066,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8177036046981812,0.4437325596809387,0.4245498776435852,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6726144552230835,0.2437417209148407,1.1226049661636353,285.0062255859375,284.95001220703125,301.5133972167969,292.2225341796875,298.26397705078125,299.23291015625,285.0055236816406,1.0,0.6826075911521912,0.3297933042049408,0.3297933042049408,1.0,1.0,-3.5008699893951416,0.8424880504608154,2.658381938934326,0.0544003173708915,0.953647792339325,0.953647792339325,0.0,242.04458618164065,250.0,56830.37890625,0.0,3894.5146484375,1.0,279.44195556640625,283.1100158691406,295.20587158203125,298.8248596191406,293.1499938964844,293.1499938964844,279.1499938964844,33380.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384174942970276,1.0,0.0,0.0,3.704042911529541,3.7040669918060303,9.154725262305874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6728515625,0.0,1574.2391357421875,1895.4371337890625,0.0,3758.045654296875,0.9156953692436218,1.0,0.0,3.0,1.0,0.0
18193980,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7891709804534912,0.4015635251998901,0.366125077009201,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9364112615585328,0.6719558835029602,0.6386610269546509,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8556588888168335,0.5186451077461243,0.365492433309555,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8157952427864075,0.4442911744117737,0.4254176914691925,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6706416606903076,0.2437363713979721,1.123795986175537,284.9013061523437,284.95001220703125,301.4964294433594,292.1883239746094,298.2561340332031,299.2273864746094,284.9023132324219,1.0,0.6849204897880554,0.3298276662826538,0.3298276662826538,1.0,1.0,-3.506162643432617,0.8441557884216309,2.6620068550109863,0.0551053211092948,0.8609002232551575,0.8609002232551575,0.0,245.38113403320312,253.0,57564.87109375,0.0,3927.83056640625,1.0,279.1578674316406,282.9822692871094,295.2182312011719,298.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,38622.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482352137565612,1.0,0.0,0.0,3.5964181423187256,3.596442222595215,8.630454431113321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.12841796875,0.0,1493.69970703125,1895.4371337890625,0.0,3847.04931640625,0.8954823017120361,1.0,0.0,3.0,1.0,0.0
18194040,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7891709804534912,0.4015635251998901,0.366125077009201,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9364112615585328,0.6719558835029602,0.6386610269546509,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8556588888168335,0.5186451077461243,0.365492433309555,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8157952427864075,0.4442911744117737,0.4254176914691925,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6706416606903076,0.2437363713979721,1.123795986175537,284.9013061523437,284.95001220703125,301.4964294433594,292.1883239746094,298.2561340332031,299.2273864746094,284.9023132324219,1.0,0.6849204897880554,0.3298276662826538,0.3298276662826538,1.0,1.0,-3.506162643432617,0.8441557884216309,2.6620068550109863,0.0551053211092948,0.8609002232551575,0.8609002232551575,0.0,245.38113403320312,253.0,57564.87109375,0.0,3927.83056640625,1.0,279.1578674316406,282.9822692871094,295.2182312011719,298.9504699707031,293.1499938964844,293.1499938964844,279.45001220703125,38622.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482352137565612,1.0,0.0,0.0,3.5964181423187256,3.596442222595215,8.630454431113321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.12841796875,0.0,1493.69970703125,1895.4371337890625,0.0,3847.04931640625,0.8954823017120361,1.0,0.0,3.0,1.0,0.0
18194100,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7879281044006348,0.4017176926136017,0.3660707473754883,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9350252151489258,0.6726133227348328,0.6390541791915894,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8550084829330444,0.5199764966964722,0.3662667870521545,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8148776888847351,0.4448449909687042,0.4258087277412414,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6696779131889343,0.2438758313655853,1.1241872310638428,285.0145568847656,284.95001220703125,301.4882202148437,292.1714172363281,298.2550964355469,299.2283020019531,285.01593017578125,1.0,0.6860076785087585,0.3298448324203491,0.3298448324203491,1.0,1.0,-3.5084359645843506,0.8448848724365234,2.663551092147827,0.0552959665656089,0.9394261837005616,0.9394261837005616,0.0,246.95953369140625,253.0,56755.61328125,0.0,3943.051513671875,1.0,279.40045166015625,283.1174621582031,295.1464233398437,298.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,34172.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427865147590636,1.0,0.0,0.0,3.643042325973511,3.643065929412842,8.855676583152672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.9619140625,0.0,1511.7965087890625,1895.4371337890625,0.0,3797.75146484375,0.904018223285675,1.0,0.0,3.0,1.0,0.0
18194160,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7873421311378479,0.4020296335220337,0.3663676083087921,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.93439781665802,0.6734544038772583,0.6398518681526184,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8549687266349792,0.521456778049469,0.3673077821731567,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8145051002502441,0.4455322027206421,0.4264697432518005,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.669216513633728,0.2441155612468719,1.1253267526626587,285.0063781738281,284.95001220703125,301.4801940917969,292.1546630859375,298.2554626464844,299.2309265136719,285.0052795410156,1.0,0.6872197389602661,0.3298488855361938,0.3298488855361938,1.0,1.0,-3.5131680965423584,0.8463016152381897,2.666866540908813,0.0556646957993507,0.954736351966858,0.954736351966858,0.0,248.17442321777344,256.0,56880.01171875,0.0,3962.361328125,1.0,279.44293212890625,283.1087951660156,295.1366882324219,298.758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33335.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410985112190248,1.0,0.0,0.0,3.7101480960845934,3.710172176361084,9.184928444483376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8271484375,0.0,1580.853271484375,1895.4371337890625,0.0,3782.4287109375,0.9167853593826294,1.0,0.0,3.0,1.0,0.0
