time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7848026156425476,0.401454210281372,0.3662518262863159,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9315427541732788,0.673815131187439,0.640641987323761,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8536128401756287,0.5232932567596436,0.3688678443431854,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8126085996627808,0.4460078179836273,0.4272689521312713,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6673147082328796,0.2440843284130096,1.126422643661499,284.9002380371094,284.95001220703125,301.4646911621094,292.1216735839844,298.2478332519531,299.2253723144531,284.9014587402344,1.0,0.6894751787185669,0.3298569619655609,0.3298569619655609,1.0,1.0,-3.5181455612182617,0.8477928042411804,2.6703526973724365,0.0562490336596965,0.8611987829208374,0.8611987829208374,0.0,251.50035095214844,259.0,57611.79296875,0.0,3995.012939453125,1.0,279.1575012207031,282.9803161621094,295.15155029296875,298.8858337402344,293.1499938964844,293.1499938964844,279.45001220703125,38700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509072303771972,1.0,0.0,0.0,3.600339889526367,3.6003639698028564,8.649286655781907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.82275390625,0.0,1498.548095703125,1895.4371337890625,0.0,3871.131591796875,0.8963052034378052,1.0,0.0,3.0,1.0,0.0
18194280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7848026156425476,0.401454210281372,0.3662518262863159,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9315427541732788,0.673815131187439,0.640641987323761,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8536128401756287,0.5232932567596436,0.3688678443431854,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8126085996627808,0.4460078179836273,0.4272689521312713,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6673147082328796,0.2440843284130096,1.126422643661499,284.9002380371094,284.95001220703125,301.4646911621094,292.1216735839844,298.2478332519531,299.2253723144531,284.9014587402344,1.0,0.6894751787185669,0.3298569619655609,0.3298569619655609,1.0,1.0,-3.5181455612182617,0.8477928042411804,2.6703526973724365,0.0562490336596965,0.8611987829208374,0.8611987829208374,0.0,251.50035095214844,259.0,57611.79296875,0.0,3995.012939453125,1.0,279.1575012207031,282.9803161621094,295.15155029296875,298.8858337402344,293.1499938964844,293.1499938964844,279.45001220703125,38700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509072303771972,1.0,0.0,0.0,3.600339889526367,3.6003639698028564,8.649286655781907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.82275390625,0.0,1498.548095703125,1895.4371337890625,0.0,3871.131591796875,0.8963052034378052,1.0,0.0,3.0,1.0,0.0
18194340,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7830032706260681,0.4018546044826507,0.3664401471614837,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9295473694801332,0.6752127408981323,0.6417428851127625,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8529902100563049,0.5261395573616028,0.3707084953784942,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8113048672676086,0.4471655488014221,0.428245335817337,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.665930449962616,0.2444382607936859,1.1278467178344729,285.0062255859375,284.95001220703125,301.45001220703125,292.08935546875,298.2474060058594,299.2288818359375,285.0054931640625,1.0,0.6917157173156738,0.3298650085926056,0.3298650085926056,1.0,1.0,-3.524788618087769,0.8497868776321411,2.675001621246338,0.0567188970744609,0.9555236101150512,0.9555236101150512,0.0,254.2896270751953,262.0,56921.890625,0.0,4028.822265625,1.0,279.4420166015625,283.108154296875,295.0718078613281,298.6943054199219,293.1499938964844,293.1499938964844,279.1499938964844,33413.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943708598613739,1.0,0.0,0.0,3.7119388580322266,3.711963176727295,9.193797723128228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3779296875,0.0,1583.4991455078125,1895.4371337890625,0.0,3806.111328125,0.9175039529800416,1.0,0.0,3.0,1.0,0.0
18194400,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7830032706260681,0.4018546044826507,0.3664401471614837,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9295473694801332,0.6752127408981323,0.6417428851127625,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8529902100563049,0.5261395573616028,0.3707084953784942,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8113048672676086,0.4471655488014221,0.428245335817337,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.665930449962616,0.2444382607936859,1.1278467178344729,285.0062255859375,284.95001220703125,301.45001220703125,292.08935546875,298.2474060058594,299.2288818359375,285.0054931640625,1.0,0.6917157173156738,0.3298650085926056,0.3298650085926056,1.0,1.0,-3.524788618087769,0.8497868776321411,2.675001621246338,0.0567188970744609,0.9555236101150512,0.9555236101150512,0.0,254.2896270751953,262.0,56921.890625,0.0,4028.822265625,1.0,279.4420166015625,283.108154296875,295.0718078613281,298.6943054199219,293.1499938964844,293.1499938964844,279.1499938964844,33413.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943708598613739,1.0,0.0,0.0,3.7119388580322266,3.711963176727295,9.193797723128228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3779296875,0.0,1583.4991455078125,1895.4371337890625,0.0,3806.111328125,0.9175039529800416,1.0,0.0,3.0,1.0,0.0
18194460,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7804886102676392,0.4012142419815063,0.3662563264369964,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9267048835754396,0.6754652857780457,0.642424464225769,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8516969084739685,0.5280032157897949,0.3722819983959198,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8093727827072144,0.4475519061088562,0.4289568364620209,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6640699505805969,0.2443803995847702,1.1288151741027832,284.9006652832031,284.95001220703125,301.4385986328125,292.0585327148437,298.2403869628906,299.2230834960937,284.90167236328125,1.0,0.6939088702201843,0.3298407196998596,0.3298407196998596,1.0,1.0,-3.529310703277588,0.8510438203811646,2.678267002105713,0.0571531876921653,0.8621785640716553,0.8621785640716553,0.0,257.6275329589844,265.0,57655.20703125,0.0,4060.561767578125,1.0,279.1578063964844,282.979736328125,295.08740234375,298.8227844238281,293.1499938964844,293.1499938964844,279.45001220703125,38638.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533194303512572,1.0,0.0,0.0,3.604345560073853,3.604369640350342,8.668543500789383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1591796875,0.0,1502.4642333984375,1895.4371337890625,0.0,3892.816650390625,0.8972451686859131,1.0,0.0,3.0,1.0,0.0
18194520,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7804886102676392,0.4012142419815063,0.3662563264369964,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9267048835754396,0.6754652857780457,0.642424464225769,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8516969084739685,0.5280032157897949,0.3722819983959198,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8093727827072144,0.4475519061088562,0.4289568364620209,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6640699505805969,0.2443803995847702,1.1288151741027832,284.9006652832031,284.95001220703125,301.4385986328125,292.0585327148437,298.2403869628906,299.2230834960937,284.90167236328125,1.0,0.6939088702201843,0.3298407196998596,0.3298407196998596,1.0,1.0,-3.529310703277588,0.8510438203811646,2.678267002105713,0.0571531876921653,0.8621785640716553,0.8621785640716553,0.0,257.6275329589844,265.0,57655.20703125,0.0,4060.561767578125,1.0,279.1578063964844,282.979736328125,295.08740234375,298.8227844238281,293.1499938964844,293.1499938964844,279.45001220703125,38638.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533194303512572,1.0,0.0,0.0,3.604345560073853,3.604369640350342,8.668543500789383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1591796875,0.0,1502.4642333984375,1895.4371337890625,0.0,3892.816650390625,0.8972451686859131,1.0,0.0,3.0,1.0,0.0
18194580,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.778723955154419,0.4015522599220276,0.3663946092128753,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9247373938560486,0.6767602562904358,0.6434313654899597,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8511431217193604,0.5308910608291626,0.374151349067688,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8080474734306335,0.4486256837844848,0.4298550188541412,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6627283692359924,0.2447116374969482,1.1301383972167969,285.0065002441406,284.95001220703125,301.4327697753906,292.0298767089844,298.2421264648437,299.2268371582031,285.0057983398437,1.0,0.6960912346839905,0.3298164308071136,0.3298164308071136,1.0,1.0,-3.535599708557129,0.8528292775154114,2.6827704906463623,0.0574891380965709,0.9564061760902404,0.9564061760902404,0.0,260.4096069335937,268.0,56959.5390625,0.0,4093.625,1.0,279.4420471191406,283.1075439453125,295.0111389160156,298.6342468261719,293.1499938964844,293.1499938964844,279.1499938964844,33420.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458989500999452,1.0,0.0,0.0,3.715047597885132,3.715071678161621,9.209203426507884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2548828125,0.0,1587.104736328125,1895.4371337890625,0.0,3825.9423828125,0.9182080626487732,1.0,0.0,3.0,1.0,0.0
18194640,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.778723955154419,0.4015522599220276,0.3663946092128753,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9247373938560486,0.6767602562904358,0.6434313654899597,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8511431217193604,0.5308910608291626,0.374151349067688,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8080474734306335,0.4486256837844848,0.4298550188541412,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6627283692359924,0.2447116374969482,1.1301383972167969,285.0065002441406,284.95001220703125,301.4327697753906,292.0298767089844,298.2421264648437,299.2268371582031,285.0057983398437,1.0,0.6960912346839905,0.3298164308071136,0.3298164308071136,1.0,1.0,-3.535599708557129,0.8528292775154114,2.6827704906463623,0.0574891380965709,0.9564061760902404,0.9564061760902404,0.0,260.4096069335937,268.0,56959.5390625,0.0,4093.625,1.0,279.4420471191406,283.1075439453125,295.0111389160156,298.6342468261719,293.1499938964844,293.1499938964844,279.1499938964844,33420.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458989500999452,1.0,0.0,0.0,3.715047597885132,3.715071678161621,9.209203426507884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2548828125,0.0,1587.104736328125,1895.4371337890625,0.0,3825.9423828125,0.9182080626487732,1.0,0.0,3.0,1.0,0.0
18194700,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7778211236000061,0.4012881815433502,0.3664710819721222,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9237297773361206,0.6769431233406067,0.6439576148986816,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8508418202400208,0.5319139361381531,0.3750961720943451,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.807366669178009,0.4488575458526611,0.4303298890590668,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6620752215385437,0.2447281330823898,1.1309964656829834,284.8806457519531,284.95001220703125,301.4317932128906,292.0163269042969,298.2405090332031,299.2248840332031,284.8787536621094,1.0,0.697234034538269,0.3298043012619018,0.3298043012619018,1.0,1.0,-3.539072036743164,0.8538130521774292,2.6852591037750244,0.0578135512769222,0.870449960231781,0.870449960231781,0.0,261.87652587890625,268.0,57896.49609375,0.0,4111.49462890625,1.0,279.1966857910156,282.95635986328125,295.0538024902344,298.8372802734375,293.1499938964844,293.1499938964844,279.1499938964844,37444.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526657462120056,1.0,0.0,0.0,3.6866419315338135,3.686666488647461,9.068912163456844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8076171875,0.0,1585.23388671875,1895.4371337890625,0.0,3886.9453125,0.9124103784561156,1.0,0.0,3.0,1.0,0.0
18194760,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7762699723243713,0.4008525311946869,0.3661624491214752,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.921960949897766,0.6769053936004639,0.6440234184265137,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8499433994293213,0.5327887535095215,0.375756025314331,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8060967326164246,0.4489252269268036,0.430492490530014,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6609354019165039,0.2446316033601761,1.1310251951217651,284.8998413085937,284.95001220703125,301.4320983886719,292.00323486328125,298.2375183105469,299.2208557128906,284.90142822265625,1.0,0.6982288360595703,0.3297894299030304,0.3297894299030304,1.0,1.0,-3.539806842803955,0.8539804220199585,2.685826539993286,0.0578925721347332,0.8624961972236633,0.8624961972236633,0.0,263.737548828125,256.0,57687.8515625,0.0,4124.65283203125,1.0,279.1570739746094,282.9784240722656,295.03204345703125,298.76806640625,293.1499938964844,293.1499938964844,279.45001220703125,38807.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553741812705994,1.0,0.0,0.0,3.606140613555908,3.6061646938323975,8.677179721416906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.96728515625,0.0,1505.6685791015625,1895.4371337890625,0.0,3911.245361328125,0.8977258801460266,1.0,0.0,3.0,1.0,0.0
18194820,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7793849110603333,0.4011496305465698,0.365993320941925,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9267168641090392,0.6781100630760193,0.6446556448936462,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8545664548873901,0.5357500314712524,0.377455323934555,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8097479939460754,0.4499233365058899,0.4310367703437805,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6637201905250549,0.244955688714981,1.130975365638733,285.0054626464844,284.95001220703125,301.4362487792969,291.9784545898437,298.2417297363281,299.2249755859375,285.00469970703125,1.0,0.6962193250656128,0.3297596573829651,0.3297596573829651,1.0,1.0,-3.5429978370666504,0.8548288941383362,2.68816876411438,0.0580335706472396,0.9563031792640686,0.9563031792640686,0.0,259.4872131347656,244.0,56971.5625,0.0,4107.25830078125,1.0,279.4420471191406,283.1058654785156,294.958740234375,298.5816345214844,293.1499938964844,293.1499938964844,279.1499938964844,33461.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477351307868958,1.0,0.0,0.0,3.7175698280334473,3.717594146728516,9.221711820828205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2099609375,0.0,1590.30908203125,1895.4371337890625,0.0,3842.53564453125,0.9188039302825928,1.0,0.0,3.0,1.0,0.0
18194880,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7793849110603333,0.4011496305465698,0.365993320941925,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9267168641090392,0.6781100630760193,0.6446556448936462,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8545664548873901,0.5357500314712524,0.377455323934555,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8097479939460754,0.4499233365058899,0.4310367703437805,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6637201905250549,0.244955688714981,1.130975365638733,285.0054626464844,284.95001220703125,301.4362487792969,291.9784545898437,298.2417297363281,299.2249755859375,285.00469970703125,1.0,0.6962193250656128,0.3297596573829651,0.3297596573829651,1.0,1.0,-3.5429978370666504,0.8548288941383362,2.68816876411438,0.0580335706472396,0.9563031792640686,0.9563031792640686,0.0,259.4872131347656,244.0,56971.5625,0.0,4107.25830078125,1.0,279.4420471191406,283.1058654785156,294.958740234375,298.5816345214844,293.1499938964844,293.1499938964844,279.1499938964844,33461.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477351307868958,1.0,0.0,0.0,3.7175698280334473,3.717594146728516,9.221711820828205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2099609375,0.0,1590.30908203125,1895.4371337890625,0.0,3842.53564453125,0.9188039302825928,1.0,0.0,3.0,1.0,0.0
18194940,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7847936153411865,0.4004622101783752,0.3653462529182434,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.934769570827484,0.6782652139663696,0.6447989344596863,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8618211150169373,0.5378733277320862,0.3788693845272064,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.815635621547699,0.4501793086528778,0.4311951696872711,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6686241030693054,0.2449295371770858,1.1299996376037598,284.8990783691406,284.95001220703125,301.4448547363281,291.9554138183594,298.239990234375,299.2201232910156,284.90008544921875,1.0,0.6923396587371826,0.3297298848628998,0.3297298848628998,1.0,1.0,-3.543120145797729,0.8547621369361877,2.6883578300476074,0.0581348985433578,0.8615497350692749,0.8615497350692749,0.0,251.85647583007807,232.0,57656.5703125,0.0,4061.393798828125,1.0,279.15777587890625,282.9773864746094,294.98193359375,298.7149353027344,293.1499938964844,293.1499938964844,279.45001220703125,38740.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568792581558228,1.0,0.0,0.0,3.606553077697754,3.606577157974243,8.679165262037714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.2158203125,0.0,1505.627197265625,1895.4371337890625,0.0,3924.71923828125,0.897803008556366,1.0,0.0,3.0,1.0,0.0
18195000,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7847936153411865,0.4004622101783752,0.3653462529182434,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.934769570827484,0.6782652139663696,0.6447989344596863,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8618211150169373,0.5378733277320862,0.3788693845272064,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.815635621547699,0.4501793086528778,0.4311951696872711,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6686241030693054,0.2449295371770858,1.1299996376037598,284.8990783691406,284.95001220703125,301.4448547363281,291.9554138183594,298.239990234375,299.2201232910156,284.90008544921875,1.0,0.6923396587371826,0.3297298848628998,0.3297298848628998,1.0,1.0,-3.543120145797729,0.8547621369361877,2.6883578300476074,0.0581348985433578,0.8615497350692749,0.8615497350692749,0.0,251.85647583007807,232.0,57656.5703125,0.0,4061.393798828125,1.0,279.15777587890625,282.9773864746094,294.98193359375,298.7149353027344,293.1499938964844,293.1499938964844,279.45001220703125,38740.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568792581558228,1.0,0.0,0.0,3.606553077697754,3.606577157974243,8.679165262037714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.2158203125,0.0,1505.627197265625,1895.4371337890625,0.0,3924.71923828125,0.897803008556366,1.0,0.0,3.0,1.0,0.0
18195060,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7929424047470093,0.4008099436759949,0.3650087118148803,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9461767673492432,0.6795397400856018,0.6452707648277283,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8721361756324768,0.5411326289176941,0.3806098699569702,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8238118886947632,0.4511652290821075,0.4314984083175659,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6758235692977905,0.2453585416078567,1.1293067932128906,285.0044860839844,284.95001220703125,301.4575500488281,291.9339599609375,298.2475891113281,299.22589111328125,285.0037536621094,1.0,0.6874901056289673,0.3297541439533233,0.3297541439533233,1.0,1.0,-3.5448973178863525,0.8553614616394043,2.689535856246948,0.0582917630672454,0.9543216824531556,0.9543216824531556,0.0,241.70913696289065,220.0,56911.1875,0.0,4004.57373046875,1.0,279.4420471191406,283.10552978515625,294.9125366210937,298.53033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33513.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489168524742126,1.0,0.0,0.0,3.713922262191773,3.713946580886841,9.203624813380884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.818359375,0.0,1586.521484375,1895.4371337890625,0.0,3853.19921875,0.9180160164833068,1.0,0.0,3.0,1.0,0.0
18195120,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7929424047470093,0.4008099436759949,0.3650087118148803,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9461767673492432,0.6795397400856018,0.6452707648277283,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8721361756324768,0.5411326289176941,0.3806098699569702,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8238118886947632,0.4511652290821075,0.4314984083175659,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6758235692977905,0.2453585416078567,1.1293067932128906,285.0044860839844,284.95001220703125,301.4575500488281,291.9339599609375,298.2475891113281,299.22589111328125,285.0037536621094,1.0,0.6874901056289673,0.3297541439533233,0.3297541439533233,1.0,1.0,-3.5448973178863525,0.8553614616394043,2.689535856246948,0.0582917630672454,0.9543216824531556,0.9543216824531556,0.0,241.70913696289065,220.0,56911.1875,0.0,4004.57373046875,1.0,279.4420471191406,283.10552978515625,294.9125366210937,298.53033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33513.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489168524742126,1.0,0.0,0.0,3.713922262191773,3.713946580886841,9.203624813380884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.818359375,0.0,1586.521484375,1895.4371337890625,0.0,3853.19921875,0.9180160164833068,1.0,0.0,3.0,1.0,0.0
18195180,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8018084168434143,0.4001782834529876,0.364299476146698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958127498626709,0.6797112226486206,0.6453268527984619,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8835228085517883,0.5434436202049255,0.382086843252182,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8326765894889832,0.4514118134975433,0.4315328299999237,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6838893890380859,0.2454342246055603,1.1282435655593872,284.8996887207031,284.95001220703125,301.4739685058594,291.9139709472656,298.2486572265625,299.2220458984375,284.90069580078125,1.0,0.6821028590202332,0.3297784328460693,0.3297784328460693,1.0,1.0,-3.5446603298187256,0.8553614616394043,2.6892988681793213,0.058530043810606,0.8605599999427795,0.8605599999427795,0.0,231.1097412109375,208.0,57593.92578125,0.0,3939.791259765625,1.0,279.1578369140625,282.9785461425781,294.939453125,298.6669311523437,293.1499938964844,293.1499938964844,279.45001220703125,38753.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578519463539124,1.0,0.0,0.0,3.6016101837158203,3.6016342639923096,8.655391070533369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4677734375,0.0,1500.32470703125,1895.4371337890625,0.0,3933.414794921875,0.8967264890670776,1.0,0.0,3.0,1.0,0.0
18195240,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8018084168434143,0.4001782834529876,0.364299476146698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958127498626709,0.6797112226486206,0.6453268527984619,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8835228085517883,0.5434436202049255,0.382086843252182,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8326765894889832,0.4514118134975433,0.4315328299999237,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6838893890380859,0.2454342246055603,1.1282435655593872,284.8996887207031,284.95001220703125,301.4739685058594,291.9139709472656,298.2486572265625,299.2220458984375,284.90069580078125,1.0,0.6821028590202332,0.3297784328460693,0.3297784328460693,1.0,1.0,-3.5446603298187256,0.8553614616394043,2.6892988681793213,0.058530043810606,0.8605599999427795,0.8605599999427795,0.0,231.1097412109375,208.0,57593.92578125,0.0,3939.791259765625,1.0,279.1578369140625,282.9785461425781,294.939453125,298.6669311523437,293.1499938964844,293.1499938964844,279.45001220703125,38753.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578519463539124,1.0,0.0,0.0,3.6016101837158203,3.6016342639923096,8.655391070533369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4677734375,0.0,1500.32470703125,1895.4371337890625,0.0,3933.414794921875,0.8967264890670776,1.0,0.0,3.0,1.0,0.0
18195300,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.806787371635437,0.4002929627895355,0.3639445006847381,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9644762277603148,0.6802394986152649,0.645315945148468,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8899186253547668,0.5450630784034729,0.3828436732292175,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8376424908638,0.4518226981163025,0.4315047264099121,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6884073615074158,0.2456325590610504,1.1275490522384644,285.0129089355469,284.95001220703125,301.4834899902344,291.9044494628906,298.252685546875,299.2242736816406,285.0142517089844,1.0,0.6792360544204712,0.3297905623912811,0.3297905623912811,1.0,1.0,-3.5442545413970947,0.8552820682525635,2.6889724731445312,0.0584940165281295,0.9385793209075928,0.9385793209075928,0.0,225.5033264160156,208.0,56754.59375,0.0,3904.82763671875,1.0,279.4005432128906,283.1141052246094,294.874755859375,298.44757080078125,293.1499938964844,293.1499938964844,279.45001220703125,34278.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951917827129364,1.0,0.0,0.0,3.646347999572754,3.646371603012085,8.871754175743263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.52392578125,0.0,1516.241455078125,1895.4371337890625,0.0,3880.22314453125,0.9048354625701904,1.0,0.0,3.0,1.0,0.0
18195360,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8126512169837952,0.400558590888977,0.3639340996742248,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9716897010803224,0.6809555292129517,0.6457130908966064,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8974889516830444,0.5468388795852661,0.3838790357112884,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8436225056648254,0.4523804783821106,0.4317560493946075,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6938355565071106,0.2459423691034317,1.1276370286941528,285.0049743652344,284.95001220703125,301.4937744140625,291.895263671875,298.25836181640625,299.228271484375,285.0038757324219,1.0,0.6764538288116455,0.3298071324825287,0.3298071324825287,1.0,1.0,-3.5463707447052,0.8559600710868835,2.690410614013672,0.0586945936083793,0.9535332322120668,0.9535332322120668,0.0,219.43560791015625,196.0,56859.0859375,0.0,3873.467529296875,1.0,279.4429626464844,283.1058959960937,294.8724060058594,298.4858093261719,293.1499938964844,293.1499938964844,279.1499938964844,33430.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497312903404236,1.0,0.0,0.0,3.7117223739624015,3.711746692657471,9.192725087814324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5908203125,0.0,1583.373779296875,1895.4371337890625,0.0,3860.541259765625,0.9172070026397704,1.0,0.0,3.0,1.0,0.0
18195420,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8233529329299927,0.3999483287334442,0.3632253110408783,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9845088720321656,0.6810749769210815,0.6457037925720215,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9127058386802672,0.5492535829544067,0.3854163289070129,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8554648160934448,0.4526087641716003,0.4317491948604584,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.704378068447113,0.2460775226354599,1.126729965209961,284.8995361328125,284.95001220703125,301.5166015625,291.8777770996094,298.2612609863281,299.2247314453125,284.90069580078125,1.0,0.6706333160400391,0.3298402726650238,0.3298402726650238,1.0,1.0,-3.546266555786133,0.8560276031494141,2.6902389526367188,0.0589709728956222,0.8598127365112305,0.8598127365112305,0.0,208.0438537597656,184.0,57548.19921875,0.0,3804.201904296875,1.0,279.1575012207031,282.978515625,294.9034423828125,298.6270446777344,293.1499938964844,293.1499938964844,279.45001220703125,38796.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587059020996094,1.0,0.0,0.0,3.598060369491577,3.598084211349488,8.638337476440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.421875,0.0,1496.7735595703125,1895.4371337890625,0.0,3941.041748046875,0.8958691358566284,1.0,0.0,3.0,1.0,0.0
18195480,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8233529329299927,0.3999483287334442,0.3632253110408783,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9845088720321656,0.6810749769210815,0.6457037925720215,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9127058386802672,0.5492535829544067,0.3854163289070129,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8554648160934448,0.4526087641716003,0.4317491948604584,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.704378068447113,0.2460775226354599,1.126729965209961,284.8995361328125,284.95001220703125,301.5166015625,291.8777770996094,298.2612609863281,299.2247314453125,284.90069580078125,1.0,0.6706333160400391,0.3298402726650238,0.3298402726650238,1.0,1.0,-3.546266555786133,0.8560276031494141,2.6902389526367188,0.0589709728956222,0.8598127365112305,0.8598127365112305,0.0,208.0438537597656,184.0,57548.19921875,0.0,3804.201904296875,1.0,279.1575012207031,282.978515625,294.9034423828125,298.6270446777344,293.1499938964844,293.1499938964844,279.45001220703125,38796.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587059020996094,1.0,0.0,0.0,3.598060369491577,3.598084211349488,8.638337476440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.421875,0.0,1496.7735595703125,1895.4371337890625,0.0,3941.041748046875,0.8958691358566284,1.0,0.0,3.0,1.0,0.0
18195540,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8361968398094177,0.4003331363201141,0.3628565371036529,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9978177547454834,0.6822518110275269,0.6460182666778564,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9325056076049804,0.5527423620223999,0.3872661292552948,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8700924515724182,0.4535530805587768,0.4319380223751068,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7165438532829285,0.246626541018486,1.126256227493286,285.0051574707031,284.95001220703125,301.54205322265625,291.861328125,298.2723999023437,299.2309875488281,285.0044250488281,1.0,0.6647315621376038,0.3298734128475189,0.3298734128475189,1.0,1.0,-3.548043966293335,0.8566610217094421,2.691382884979248,0.059160191565752,0.9532606601715088,0.9532606601715088,0.0,195.972412109375,172.0,56826.55859375,0.0,3735.572998046875,1.0,279.4419860839844,283.10614013671875,294.8392333984375,298.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,33468.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505969882011414,1.0,0.0,0.0,3.707728624343872,3.707752943038941,9.172953241431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8876953125,0.0,1579.1107177734375,1895.4371337890625,0.0,3868.338623046875,0.9165993928909302,1.0,0.0,3.0,1.0,0.0
18195600,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8361968398094177,0.4003331363201141,0.3628565371036529,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9978177547454834,0.6822518110275269,0.6460182666778564,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9325056076049804,0.5527423620223999,0.3872661292552948,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8700924515724182,0.4535530805587768,0.4319380223751068,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7165438532829285,0.246626541018486,1.126256227493286,285.0051574707031,284.95001220703125,301.54205322265625,291.861328125,298.2723999023437,299.2309875488281,285.0044250488281,1.0,0.6647315621376038,0.3298734128475189,0.3298734128475189,1.0,1.0,-3.548043966293335,0.8566610217094421,2.691382884979248,0.059160191565752,0.9532606601715088,0.9532606601715088,0.0,195.972412109375,172.0,56826.55859375,0.0,3735.572998046875,1.0,279.4419860839844,283.10614013671875,294.8392333984375,298.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,33468.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505969882011414,1.0,0.0,0.0,3.707728624343872,3.707752943038941,9.172953241431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8876953125,0.0,1579.1107177734375,1895.4371337890625,0.0,3868.338623046875,0.9165993928909302,1.0,0.0,3.0,1.0,0.0
18195660,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8452489376068115,0.3996230363845825,0.3622161746025085,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6836997866630554,0.629029393196106,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9469180703163148,0.5551324486732483,0.3889115750789642,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8807531595230103,0.4536630809307098,0.4319848120212555,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7246213555335999,0.2467071712017059,1.1258867979049685,284.89288330078125,284.95001220703125,301.56982421875,291.84576416015625,298.2765808105469,299.2294921875,284.8944091796875,1.0,0.6574374437332153,0.3298810720443725,0.3298810720443725,1.0,1.0,-3.528801202774048,0.8509387969970703,2.677862405776977,0.0591144077479839,0.8524587154388428,0.8524587154388428,0.0,187.28482055664065,160.0,57232.125,0.0,3635.0087890625,1.0,279.1573181152344,282.9759826660156,294.8695068359375,298.5793762207031,293.1499938964844,293.1499938964844,279.45001220703125,39338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592323899269104,1.0,0.0,0.0,3.580678701400757,3.580702543258667,8.555078352401324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.740234375,0.0,1481.90966796875,1895.4371337890625,0.0,3945.740234375,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18195720,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8452489376068115,0.3996230363845825,0.3622161746025085,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6836997866630554,0.629029393196106,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9469180703163148,0.5551324486732483,0.3889115750789642,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8807531595230103,0.4536630809307098,0.4319848120212555,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7246213555335999,0.2467071712017059,1.1258867979049685,284.89288330078125,284.95001220703125,301.56982421875,291.84576416015625,298.2765808105469,299.2294921875,284.8944091796875,1.0,0.6574374437332153,0.3298810720443725,0.3298810720443725,1.0,1.0,-3.528801202774048,0.8509387969970703,2.677862405776977,0.0591144077479839,0.8524587154388428,0.8524587154388428,0.0,187.28482055664065,160.0,57232.125,0.0,3635.0087890625,1.0,279.1573181152344,282.9759826660156,294.8695068359375,298.5793762207031,293.1499938964844,293.1499938964844,279.45001220703125,39338.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592323899269104,1.0,0.0,0.0,3.580678701400757,3.580702543258667,8.555078352401324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.740234375,0.0,1481.90966796875,1895.4371337890625,0.0,3945.740234375,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18195780,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8560692667961121,0.3998052179813385,0.3618417382240295,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.6895738244056702,0.6040829420089722,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9624767303466796,0.5585002303123474,0.3908146023750305,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8931588530540466,0.454399824142456,0.4321613907814026,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7336666584014893,0.2470993250608444,1.12558913230896,284.9824523925781,284.95001220703125,301.5994873046875,291.8310241699219,298.2947692871094,299.246337890625,284.981201171875,1.0,0.6487696170806885,0.3298887610435486,0.3298887610435486,1.0,1.0,-3.500187397003174,0.8425184488296509,2.6576690673828125,0.0563349314033985,0.9252801537513732,0.9252801537513732,0.0,177.69142150878906,163.0,56023.859375,0.0,3508.115234375,1.0,279.4417724609375,283.0968322753906,294.8005065917969,298.3709411621094,293.1499938964844,293.1499938964844,279.1499938964844,34308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494487643241882,1.0,0.0,0.0,3.6645662784576416,3.664590120315552,8.960627724263759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.08984375,0.0,1536.727783203125,1895.4371337890625,0.0,3857.994873046875,0.9073410034179688,1.0,0.0,3.0,1.0,0.0
18195840,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8560692667961121,0.3998052179813385,0.3618417382240295,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.6895738244056702,0.6040829420089722,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9624767303466796,0.5585002303123474,0.3908146023750305,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8931588530540466,0.454399824142456,0.4321613907814026,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7336666584014893,0.2470993250608444,1.12558913230896,284.9824523925781,284.95001220703125,301.5994873046875,291.8310241699219,298.2947692871094,299.246337890625,284.981201171875,1.0,0.6487696170806885,0.3298887610435486,0.3298887610435486,1.0,1.0,-3.500187397003174,0.8425184488296509,2.6576690673828125,0.0563349314033985,0.9252801537513732,0.9252801537513732,0.0,177.69142150878906,163.0,56023.859375,0.0,3508.115234375,1.0,279.4417724609375,283.0968322753906,294.8005065917969,298.3709411621094,293.1499938964844,293.1499938964844,279.1499938964844,34308.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494487643241882,1.0,0.0,0.0,3.6645662784576416,3.664590120315552,8.960627724263759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.08984375,0.0,1536.727783203125,1895.4371337890625,0.0,3857.994873046875,0.9073410034179688,1.0,0.0,3.0,1.0,0.0
18195900,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8600170016288757,0.3994991183280945,0.3617005050182342,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.6929891705513,0.5954375863075256,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9679867625236512,0.559768557548523,0.3918018937110901,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8977110385894775,0.4544935822486877,0.432327002286911,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7369964718818665,0.2471726387739181,1.125843524932861,284.8623046875,284.95001220703125,301.61492919921875,291.8238830566406,298.3046264648437,299.2552795410156,284.8618469238281,1.0,0.6462113857269287,0.3298925757408142,0.3298925757408142,1.0,1.0,-3.491293668746948,0.8399012088775635,2.6513924598693848,0.0555311404168605,0.8353807330131531,0.8353807330131531,0.0,174.49920654296875,163.0,56583.01953125,0.0,3467.736328125,1.0,279.1982116699219,282.959716796875,294.8465881347656,298.5540771484375,293.1499938964844,293.1499938964844,279.1499938964844,39306.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545773267745972,1.0,0.0,0.0,3.5976178646087646,3.597641944885254,8.636212669443921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.884765625,0.0,1500.0537109375,1895.4371337890625,0.0,3904.10302734375,0.8935456275939941,1.0,0.0,3.0,1.0,0.0
18195960,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8623083233833313,0.3991300761699676,0.3612711131572723,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6961348652839661,0.5899583697319031,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9715194702148438,0.5609911680221558,0.3925614058971405,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9005177021026611,0.4545035660266876,0.432257205247879,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7390676736831665,0.2471967190504074,1.1256046295166016,284.8954467773437,284.95001220703125,301.6307067871094,291.8169250488281,298.3150329589844,299.26348876953125,284.8968505859375,1.0,0.6443558931350708,0.3301248550415039,0.3301248550415039,1.0,1.0,-3.4847233295440674,0.8386399149894714,2.646083354949951,0.0557001158595085,0.8336608409881592,0.8336608409881592,0.0,172.4590606689453,181.0,56197.5859375,0.0,3439.910400390625,1.0,279.1581420898437,282.9977722167969,294.8282165527344,298.4718017578125,293.1499938964844,293.1499938964844,279.45001220703125,39863.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554030895233154,1.0,0.0,0.0,3.4963831901550293,3.496406316757202,8.157016395671235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.462890625,0.0,1396.5711669921875,1895.4371337890625,0.0,3911.504150390625,0.8744511008262634,1.0,0.0,3.0,1.0,0.0
18196020,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8600357174873352,0.3995148837566376,0.3614285588264465,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7017074227333069,0.5949506163597107,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9707642197608948,0.5646436214447021,0.3949289321899414,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8984128832817078,0.4554162919521332,0.4329569339752197,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7376071214675903,0.2478047758340835,1.1279301643371582,285.0043640136719,284.95001220703125,301.66314697265625,291.8033447265625,298.3418884277344,299.2850646972656,285.0042419433594,1.0,0.6477445363998413,0.3305893838405609,0.3305893838405609,1.0,1.0,-3.4973599910736084,0.8438754081726074,2.653484582901001,0.0576375648379325,0.9266244769096376,0.9266244769096376,0.0,174.59219360351562,199.0,55642.0703125,0.0,3482.850341796875,1.0,279.4411926269531,283.12506103515625,294.7716979980469,298.3009338378906,293.1499938964844,293.1499938964844,279.1499938964844,33488.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452090859413148,1.0,0.0,0.0,3.610414981842041,3.610438108444214,8.697762154952215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1865234375,0.0,1470.9847412109375,1895.4371337890625,0.0,3819.700927734375,0.8947618007659912,1.0,0.0,3.0,1.0,0.0
