time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196080,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8600357174873352,0.3995148837566376,0.3614285588264465,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7017074227333069,0.5949506163597107,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9707642197608948,0.5646436214447021,0.3949289321899414,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8984128832817078,0.4554162919521332,0.4329569339752197,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7376071214675903,0.2478047758340835,1.1279301643371582,285.0043640136719,284.95001220703125,301.66314697265625,291.8033447265625,298.3418884277344,299.2850646972656,285.0042419433594,1.0,0.6477445363998413,0.3305893838405609,0.3305893838405609,1.0,1.0,-3.4973599910736084,0.8438754081726074,2.653484582901001,0.0576375648379325,0.9266244769096376,0.9266244769096376,0.0,174.59219360351562,199.0,55642.0703125,0.0,3482.850341796875,1.0,279.4411926269531,283.12506103515625,294.7716979980469,298.3009338378906,293.1499938964844,293.1499938964844,279.1499938964844,33488.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452090859413148,1.0,0.0,0.0,3.610414981842041,3.610438108444214,8.697762154952215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1865234375,0.0,1470.9847412109375,1895.4371337890625,0.0,3819.700927734375,0.8947618007659912,1.0,0.0,3.0,1.0,0.0
18196140,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8509012460708618,0.3989348411560058,0.3613819777965545,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.7027276158332825,0.6146713495254517,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9620354771614076,0.5673049688339233,0.3971351385116577,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8888638019561768,0.4556215405464172,0.433600902557373,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7307615876197815,0.248011514544487,1.130674123764038,284.92059326171875,284.95001220703125,301.6964416503906,291.7901916503906,298.3481140136719,299.2776184082031,284.9217529296875,1.0,0.6560654640197754,0.3310539424419403,0.3310539424419403,1.0,1.0,-3.527740716934204,0.8543712496757507,2.673369646072388,0.0612283758819103,0.855138897895813,0.855138897895813,0.0,182.3663482666016,202.0,56750.20703125,0.0,3603.1259765625,1.0,279.1585693359375,283.0104675292969,294.8172302246094,298.4768371582031,293.1499938964844,293.1499938964844,279.45001220703125,37867.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544197916984558,1.0,0.0,0.0,3.520775079727173,3.5207982063293457,8.271225055977993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.1884765625,0.0,1407.5721435546875,1895.4371337890625,0.0,3902.690185546875,0.8782922625541687,1.0,0.0,3.0,1.0,0.0
18196200,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8509012460708618,0.3989348411560058,0.3613819777965545,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9990000128746032,0.7027276158332825,0.6146713495254517,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9620354771614076,0.5673049688339233,0.3971351385116577,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8888638019561768,0.4556215405464172,0.433600902557373,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7307615876197815,0.248011514544487,1.130674123764038,284.92059326171875,284.95001220703125,301.6964416503906,291.7901916503906,298.3481140136719,299.2776184082031,284.9217529296875,1.0,0.6560654640197754,0.3310539424419403,0.3310539424419403,1.0,1.0,-3.527740716934204,0.8543712496757507,2.673369646072388,0.0612283758819103,0.855138897895813,0.855138897895813,0.0,182.3663482666016,202.0,56750.20703125,0.0,3603.1259765625,1.0,279.1585693359375,283.0104675292969,294.8172302246094,298.4768371582031,293.1499938964844,293.1499938964844,279.45001220703125,37867.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544197916984558,1.0,0.0,0.0,3.520775079727173,3.5207982063293457,8.271225055977993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.1884765625,0.0,1407.5721435546875,1895.4371337890625,0.0,3902.690185546875,0.8782922625541687,1.0,0.0,3.0,1.0,0.0
18196260,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8443495035171509,0.3991749584674835,0.3615852892398834,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7019546627998352,0.630037784576416,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9557863473892212,0.5708722472190857,0.3995828926563263,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.881928026676178,0.4564163088798523,0.4343734383583069,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7257115840911865,0.2484475970268249,1.133178472518921,285.02252197265625,284.95001220703125,301.73016357421875,291.77734375,298.3502502441406,299.268310546875,285.0217590332031,1.0,0.6624507904052734,0.330841988325119,0.330841988325119,1.0,1.0,-3.553370475769043,0.8613573908805847,2.692013025283813,0.0627054199576377,0.9584183692932128,0.9584183692932128,0.0,188.686264038086,205.0,56504.29296875,0.0,3704.643798828125,1.0,279.4415588378906,283.1248474121094,294.76531982421875,298.3453063964844,293.1499938964844,293.1499938964844,279.1499938964844,32535.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484891295433044,1.0,0.0,0.0,3.6681969165802,3.6682205200195312,8.978392429526139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.296875,0.0,1527.4600830078125,1895.4371337890625,0.0,3849.341064453125,0.9070006608963012,1.0,0.0,3.0,1.0,0.0
18196320,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8443495035171509,0.3991749584674835,0.3615852892398834,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7019546627998352,0.630037784576416,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9557863473892212,0.5708722472190857,0.3995828926563263,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.881928026676178,0.4564163088798523,0.4343734383583069,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7257115840911865,0.2484475970268249,1.133178472518921,285.02252197265625,284.95001220703125,301.73016357421875,291.77734375,298.3502502441406,299.268310546875,285.0217590332031,1.0,0.6624507904052734,0.330841988325119,0.330841988325119,1.0,1.0,-3.553370475769043,0.8613573908805847,2.692013025283813,0.0627054199576377,0.9584183692932128,0.9584183692932128,0.0,188.686264038086,205.0,56504.29296875,0.0,3704.643798828125,1.0,279.4415588378906,283.1248474121094,294.76531982421875,298.3453063964844,293.1499938964844,293.1499938964844,279.1499938964844,32535.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484891295433044,1.0,0.0,0.0,3.6681969165802,3.6682205200195312,8.978392429526139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.296875,0.0,1527.4600830078125,1895.4371337890625,0.0,3849.341064453125,0.9070006608963012,1.0,0.0,3.0,1.0,0.0
18196380,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8386009335517883,0.3983228504657745,0.3612598478794098,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6994464993476868,0.6432276964187622,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9503472447395324,0.573266327381134,0.4015857577323913,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8759946823120117,0.4563719928264618,0.4347453713417053,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7212857604026794,0.2483664453029632,1.1343879699707031,284.9110412597656,284.95001220703125,301.7640380859375,291.7646484375,298.34326171875,299.2476806640625,284.9120178222656,1.0,0.6677581667900085,0.3306300640106201,0.3306300640106201,1.0,1.0,-3.573167085647583,0.8665344715118408,2.706632614135742,0.0636174157261848,0.8706490397453308,0.8706490397453308,0.0,194.11392211914065,208.0,57623.7734375,0.0,3787.327392578125,1.0,279.1579895019531,282.98358154296875,294.8031921386719,298.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,37675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601004719734192,1.0,0.0,0.0,3.599405527114868,3.5994293689727783,8.644798299428658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.30029296875,0.0,1489.9696044921875,1895.4371337890625,0.0,3953.481689453125,0.8953924179077148,1.0,0.0,3.0,1.0,0.0
18196440,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8386009335517883,0.3983228504657745,0.3612598478794098,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6994464993476868,0.6432276964187622,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9503472447395324,0.573266327381134,0.4015857577323913,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8759946823120117,0.4563719928264618,0.4347453713417053,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7212857604026794,0.2483664453029632,1.1343879699707031,284.9110412597656,284.95001220703125,301.7640380859375,291.7646484375,298.34326171875,299.2476806640625,284.9120178222656,1.0,0.6677581667900085,0.3306300640106201,0.3306300640106201,1.0,1.0,-3.573167085647583,0.8665344715118408,2.706632614135742,0.0636174157261848,0.8706490397453308,0.8706490397453308,0.0,194.11392211914065,208.0,57623.7734375,0.0,3787.327392578125,1.0,279.1579895019531,282.98358154296875,294.8031921386719,298.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,37675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601004719734192,1.0,0.0,0.0,3.599405527114868,3.5994293689727783,8.644798299428658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.30029296875,0.0,1489.9696044921875,1895.4371337890625,0.0,3953.481689453125,0.8953924179077148,1.0,0.0,3.0,1.0,0.0
18196500,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8360963463783264,0.398301213979721,0.3610719740390777,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6983675956726074,0.649056613445282,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.94804447889328,0.574910581111908,0.4025760889053345,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8734079599380493,0.4566197991371155,0.4348644316196441,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.719286322593689,0.248447299003601,1.134631633758545,285.02447509765625,284.95001220703125,301.7809143066406,291.7583312988281,298.3437194824219,299.2426147460937,285.0261535644531,1.0,0.670071542263031,0.3305241167545318,0.3305241167545318,1.0,1.0,-3.5815792083740234,0.868682324886322,2.7128968238830566,0.0638906434178352,0.9525043964385986,0.9525043964385986,0.0,196.524154663086,208.0,56940.71875,0.0,3823.362548828125,1.0,279.40069580078125,283.1166381835937,294.7412109375,298.317626953125,293.1499938964844,293.1499938964844,279.45001220703125,33576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554124474525452,1.0,0.0,0.0,3.655621528625488,3.6556451320648193,8.916937872527342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4873046875,0.0,1521.269287109375,1895.4371337890625,0.0,3911.588134765625,0.9063098430633544,1.0,0.0,3.0,1.0,0.0
18196560,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8343364596366882,0.398436576128006,0.3612329065799713,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6974471807479858,0.6537404656410217,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.946625590324402,0.576711893081665,0.4038557708263397,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8715693950653076,0.4570218622684479,0.4352723062038421,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.717845618724823,0.2486374378204345,1.135641098022461,285.01873779296875,284.95001220703125,301.79766845703125,291.75201416015625,298.3461303710937,299.24053955078125,285.0176696777344,1.0,0.6722956299781799,0.3303574025630951,0.3303574025630951,1.0,1.0,-3.590651750564575,0.8708395957946777,2.719812154769897,0.0640341937541961,0.9732353687286376,0.9732353687286376,0.0,198.5842437744141,211.0,57190.43359375,0.0,3859.0947265625,1.0,279.44305419921875,283.107666015625,294.7406311035156,298.3672180175781,293.1499938964844,293.1499938964844,279.1499938964844,32771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954317033290863,1.0,0.0,0.0,3.731925487518311,3.731949806213379,9.29307020669512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.6767578125,0.0,1601.5394287109375,1895.4371337890625,0.0,3901.768798828125,0.9213297367095948,1.0,0.0,3.0,1.0,0.0
18196620,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8288895487785339,0.397519439458847,0.3608804643154144,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9969633221626282,0.6943014860153198,0.658525288105011,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9412117004394532,0.5790324807167053,0.4058353900909424,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8659393787384033,0.4568918943405151,0.4355891346931457,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7133733630180359,0.2484923303127288,1.1366020441055298,284.9007568359375,284.95001220703125,301.8306579589844,291.7393798828125,298.343505859375,299.2275390625,284.9018249511719,1.0,0.6759823560714722,0.3300240039825439,0.3300240039825439,1.0,1.0,-3.599785327911377,0.8724457025527954,2.727339506149292,0.0639810115098953,0.8770493268966675,0.8770493268966675,0.0,203.721908569336,214.0,58191.046875,0.0,3914.20654296875,1.0,279.15673828125,282.9620666503906,294.77618408203125,298.5346984863281,293.1499938964844,293.1499938964844,279.45001220703125,38130.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654489159584044,1.0,0.0,0.0,3.6535840034484863,3.653608322143554,8.907000506042095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.71630859375,0.0,1553.113525390625,1895.4371337890625,0.0,4001.00634765625,0.9075779318809508,1.0,0.0,3.0,1.0,0.0
18196680,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8288895487785339,0.397519439458847,0.3608804643154144,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9969633221626282,0.6943014860153198,0.658525288105011,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9412117004394532,0.5790324807167053,0.4058353900909424,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8659393787384033,0.4568918943405151,0.4355891346931457,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7133733630180359,0.2484923303127288,1.1366020441055298,284.9007568359375,284.95001220703125,301.8306579589844,291.7393798828125,298.343505859375,299.2275390625,284.9018249511719,1.0,0.6759823560714722,0.3300240039825439,0.3300240039825439,1.0,1.0,-3.599785327911377,0.8724457025527954,2.727339506149292,0.0639810115098953,0.8770493268966675,0.8770493268966675,0.0,203.721908569336,214.0,58191.046875,0.0,3914.20654296875,1.0,279.15673828125,282.9620666503906,294.77618408203125,298.5346984863281,293.1499938964844,293.1499938964844,279.45001220703125,38130.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654489159584044,1.0,0.0,0.0,3.6535840034484863,3.653608322143554,8.907000506042095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.71630859375,0.0,1553.113525390625,1895.4371337890625,0.0,4001.00634765625,0.9075779318809508,1.0,0.0,3.0,1.0,0.0
18196740,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8241527676582336,0.3975526392459869,0.3608047664165497,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9919031858444214,0.6934303641319275,0.6572266817092896,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.936622679233551,0.5824049711227417,0.4080710113048553,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8610234260559082,0.4574556946754455,0.4360575377941131,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7092097401618958,0.2486937791109085,1.137676239013672,285.0089416503906,284.95001220703125,301.8627014160156,291.7265625,298.35107421875,299.22882080078125,285.0081787109375,1.0,0.6786600947380066,0.3296906054019928,0.3296906054019928,1.0,1.0,-3.6028096675872803,0.8722653388977051,2.730544328689575,0.0629998743534088,0.9738304018974304,0.9738304018974304,0.0,208.2776641845703,217.0,57471.78515625,0.0,3949.89892578125,1.0,279.4423828125,283.0924072265625,294.7107238769531,298.3590087890625,293.1499938964844,293.1499938964844,279.1499938964844,33343.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586013555526732,1.0,0.0,0.0,3.764519214630127,3.7645437717437744,9.456105090066558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.92578125,0.0,1643.8507080078125,1895.4371337890625,0.0,3940.1083984375,0.9292898774147034,1.0,0.0,3.0,1.0,0.0
18196800,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8241527676582336,0.3975526392459869,0.3608047664165497,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9919031858444214,0.6934303641319275,0.6572266817092896,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.936622679233551,0.5824049711227417,0.4080710113048553,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8610234260559082,0.4574556946754455,0.4360575377941131,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7092097401618958,0.2486937791109085,1.137676239013672,285.0089416503906,284.95001220703125,301.8627014160156,291.7265625,298.35107421875,299.22882080078125,285.0081787109375,1.0,0.6786600947380066,0.3296906054019928,0.3296906054019928,1.0,1.0,-3.6028096675872803,0.8722653388977051,2.730544328689575,0.0629998743534088,0.9738304018974304,0.9738304018974304,0.0,208.2776641845703,217.0,57471.78515625,0.0,3949.89892578125,1.0,279.4423828125,283.0924072265625,294.7107238769531,298.3590087890625,293.1499938964844,293.1499938964844,279.1499938964844,33343.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586013555526732,1.0,0.0,0.0,3.764519214630127,3.7645437717437744,9.456105090066558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.92578125,0.0,1643.8507080078125,1895.4371337890625,0.0,3940.1083984375,0.9292898774147034,1.0,0.0,3.0,1.0,0.0
18196860,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.819694459438324,0.3966018855571747,0.3603769540786743,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9872926473617554,0.6921764016151428,0.656430184841156,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9324616193771362,0.58468097448349,0.4099875688552856,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8566089868545532,0.4572862386703491,0.4362934529781341,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7053128480911255,0.2484913021326065,1.1382150650024414,284.894287109375,284.95001220703125,301.8934020996094,291.7135009765625,298.35302734375,299.2222900390625,284.895751953125,1.0,0.6809280514717102,0.3295532763004303,0.3295532763004303,1.0,1.0,-3.604584455490112,0.8723179697990417,2.732266426086426,0.0628092363476753,0.8735381364822388,0.8735381364822388,0.0,212.4315948486328,220.0,58248.7734375,0.0,3980.059326171875,1.0,279.1565856933594,282.9542236328125,294.7430419921875,298.5071716308594,293.1499938964844,293.1499938964844,279.45001220703125,38730.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968208909034729,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152317634609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.548828125,0.0,1569.1439208984375,1895.4371337890625,0.0,4025.41357421875,0.910344660282135,1.0,0.0,3.0,1.0,0.0
18196920,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.819694459438324,0.3966018855571747,0.3603769540786743,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9872926473617554,0.6921764016151428,0.656430184841156,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9324616193771362,0.58468097448349,0.4099875688552856,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8566089868545532,0.4572862386703491,0.4362934529781341,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7053128480911255,0.2484913021326065,1.1382150650024414,284.894287109375,284.95001220703125,301.8934020996094,291.7135009765625,298.35302734375,299.2222900390625,284.895751953125,1.0,0.6809280514717102,0.3295532763004303,0.3295532763004303,1.0,1.0,-3.604584455490112,0.8723179697990417,2.732266426086426,0.0628092363476753,0.8735381364822388,0.8735381364822388,0.0,212.4315948486328,220.0,58248.7734375,0.0,3980.059326171875,1.0,279.1565856933594,282.9542236328125,294.7430419921875,298.5071716308594,293.1499938964844,293.1499938964844,279.45001220703125,38730.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968208909034729,1.0,0.0,0.0,3.66385555267334,3.6638801097869873,8.957152317634609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.548828125,0.0,1569.1439208984375,1895.4371337890625,0.0,4025.41357421875,0.910344660282135,1.0,0.0,3.0,1.0,0.0
18196980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8166697025299072,0.396682858467102,0.3602804541587829,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9840689301490784,0.6923162937164307,0.6562924385070801,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9302623867988586,0.5880959033966064,0.4122021496295929,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8536929488182068,0.4578856825828552,0.4367284476757049,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7026430368423462,0.2487061321735382,1.1390199661254885,285.0072937011719,284.95001220703125,301.9223937988281,291.7001037597656,298.3626403808594,299.22607421875,285.0066223144531,1.0,0.6830153465270996,0.3294159471988678,0.3294159471988678,1.0,1.0,-3.608447551727295,0.8730161190032959,2.735431432723999,0.0625406205654144,0.9711896181106568,0.9711896181106568,0.0,215.56353759765625,223.0,57484.44140625,0.0,4009.41552734375,1.0,279.4424133300781,283.0897521972656,294.6792297363281,298.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,33552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602910876274108,1.0,0.0,0.0,3.767920970916748,3.767945528030396,9.4732030220257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.66015625,0.0,1649.4591064453125,1895.4371337890625,0.0,3955.180419921875,0.9302258491516112,1.0,0.0,3.0,1.0,0.0
18197040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8166697025299072,0.396682858467102,0.3602804541587829,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9840689301490784,0.6923162937164307,0.6562924385070801,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9302623867988586,0.5880959033966064,0.4122021496295929,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8536929488182068,0.4578856825828552,0.4367284476757049,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7026430368423462,0.2487061321735382,1.1390199661254885,285.0072937011719,284.95001220703125,301.9223937988281,291.7001037597656,298.3626403808594,299.22607421875,285.0066223144531,1.0,0.6830153465270996,0.3294159471988678,0.3294159471988678,1.0,1.0,-3.608447551727295,0.8730161190032959,2.735431432723999,0.0625406205654144,0.9711896181106568,0.9711896181106568,0.0,215.56353759765625,223.0,57484.44140625,0.0,4009.41552734375,1.0,279.4424133300781,283.0897521972656,294.6792297363281,298.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,33552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602910876274108,1.0,0.0,0.0,3.767920970916748,3.767945528030396,9.4732030220257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.66015625,0.0,1649.4591064453125,1895.4371337890625,0.0,3955.180419921875,0.9302258491516112,1.0,0.0,3.0,1.0,0.0
18197100,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8152589201927185,0.396317183971405,0.3602614998817444,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9825598001480104,0.6919727325439453,0.6563247442245483,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.92929345369339,0.5893347263336182,0.4133204817771911,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8523787260055542,0.4579047560691833,0.4370062053203583,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7014535069465637,0.2486780434846878,1.1396958827972412,284.8793640136719,284.95001220703125,301.9361572265625,291.6932373046875,298.3644714355469,299.2243347167969,284.876953125,1.0,0.6840944290161133,0.3293472826480865,0.3293472826480865,1.0,1.0,-3.6109635829925537,0.8735311627388,2.7374324798583984,0.0625873878598213,0.8839835524559021,0.8839835524559021,0.0,217.1011199951172,223.0,58464.94921875,0.0,4025.453857421875,1.0,279.1949768066406,282.9350280761719,294.72869873046875,298.53973388671875,293.1499938964844,293.1499938964844,279.1499938964844,37259.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668406248092652,1.0,0.0,0.0,3.7432878017425537,3.7433130741119385,9.349744800601912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8359375,0.0,1649.121826171875,1895.4371337890625,0.0,4013.32421875,0.9251217842102052,1.0,0.0,3.0,1.0,0.0
18197160,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8130543231964111,0.3957756757736206,0.3598646819591522,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9802590012550354,0.6914022564888,0.655897319316864,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.927332639694214,0.5903928875923157,0.4141148030757904,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8503339290618896,0.4577467441558838,0.4369656145572662,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6995934247970581,0.2485246211290359,1.139516830444336,284.89569091796875,284.95001220703125,301.9493408203125,291.6862487792969,298.3646545410156,299.2206420898437,284.89715576171875,1.0,0.6850057244300842,0.32930389046669,0.32930389046669,1.0,1.0,-3.610666513442993,0.8732956051826477,2.7373709678649902,0.0624743476510047,0.8729070425033569,0.8729070425033569,0.0,219.0406036376953,226.0,58240.73046875,0.0,4036.63720703125,1.0,279.15692138671875,282.9549560546875,294.71319580078125,298.47613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38777.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694042801856996,1.0,0.0,0.0,3.662982940673828,3.663007736206055,8.952886787483294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.80078125,0.0,1568.5150146484375,1895.4371337890625,0.0,4035.959228515625,0.910293698310852,1.0,0.0,3.0,1.0,0.0
18197220,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8104128241539001,0.3958744406700134,0.3597806692123413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9773688316345216,0.6916214227676392,0.6558703780174255,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9257284998893738,0.5938090085983276,0.4163265526294708,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8479421734809875,0.4583578109741211,0.4374059736728668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6973486542701721,0.248749777674675,1.1403292417526243,285.00811767578125,284.95001220703125,301.973876953125,291.671875,298.3736877441406,299.2248229980469,285.0074768066406,1.0,0.6869567036628723,0.3292170763015747,0.3292170763015747,1.0,1.0,-3.614690542221069,0.8742035031318665,2.740487098693848,0.0623757727444171,0.970888376235962,0.970888376235962,0.0,221.8651733398437,229.0,57474.65234375,0.0,4064.622314453125,1.0,279.4424133300781,283.08984375,294.6502685546875,298.29766845703125,293.1499938964844,293.1499938964844,279.1499938964844,33559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961379051208496,1.0,0.0,0.0,3.767183303833008,3.7672078609466553,9.469493988945032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3623046875,0.0,1648.6402587890625,1895.4371337890625,0.0,3964.868896484375,0.9300686120986938,1.0,0.0,3.0,1.0,0.0
18197280,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8104128241539001,0.3958744406700134,0.3597806692123413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9773688316345216,0.6916214227676392,0.6558703780174255,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9257284998893738,0.5938090085983276,0.4163265526294708,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8479421734809875,0.4583578109741211,0.4374059736728668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6973486542701721,0.248749777674675,1.1403292417526243,285.00811767578125,284.95001220703125,301.973876953125,291.671875,298.3736877441406,299.2248229980469,285.0074768066406,1.0,0.6869567036628723,0.3292170763015747,0.3292170763015747,1.0,1.0,-3.614690542221069,0.8742035031318665,2.740487098693848,0.0623757727444171,0.970888376235962,0.970888376235962,0.0,221.8651733398437,229.0,57474.65234375,0.0,4064.622314453125,1.0,279.4424133300781,283.08984375,294.6502685546875,298.29766845703125,293.1499938964844,293.1499938964844,279.1499938964844,33559.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961379051208496,1.0,0.0,0.0,3.767183303833008,3.7672078609466553,9.469493988945032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.3623046875,0.0,1648.6402587890625,1895.4371337890625,0.0,3964.868896484375,0.9300686120986938,1.0,0.0,3.0,1.0,0.0
18197340,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8069504499435425,0.3949700593948364,0.3593664169311523,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9736350178718568,0.6906874179840088,0.6554699540138245,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9231425523757936,0.5960736274719238,0.4182190299034118,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8449156284332275,0.4582129120826721,0.4376371502876282,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6945516467094421,0.2485648095607757,1.1408050060272217,284.8959350585937,284.95001220703125,301.9956359863281,291.6568603515625,298.3746337890625,299.2194519042969,284.8973693847656,1.0,0.6888681650161743,0.3291302919387817,0.3291302919387817,1.0,1.0,-3.6168484687805176,0.8745514750480652,2.7422971725463867,0.062386117875576,0.8726472854614258,0.8726472854614258,0.0,225.2133331298828,232.0,58229.13671875,0.0,4090.96435546875,1.0,279.1565856933594,282.9544372558594,294.6839904785156,298.4460144042969,293.1499938964844,293.1499938964844,279.45001220703125,38810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.662451267242432,3.662475824356079,8.950287906372978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.83642578125,0.0,1568.168212890625,1895.4371337890625,0.0,4045.92626953125,0.9101190567016602,1.0,0.0,3.0,1.0,0.0
18197400,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8069504499435425,0.3949700593948364,0.3593664169311523,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9736350178718568,0.6906874179840088,0.6554699540138245,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9231425523757936,0.5960736274719238,0.4182190299034118,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8449156284332275,0.4582129120826721,0.4376371502876282,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6945516467094421,0.2485648095607757,1.1408050060272217,284.8959350585937,284.95001220703125,301.9956359863281,291.6568603515625,298.3746337890625,299.2194519042969,284.8973693847656,1.0,0.6888681650161743,0.3291302919387817,0.3291302919387817,1.0,1.0,-3.6168484687805176,0.8745514750480652,2.7422971725463867,0.062386117875576,0.8726472854614258,0.8726472854614258,0.0,225.2133331298828,232.0,58229.13671875,0.0,4090.96435546875,1.0,279.1565856933594,282.9544372558594,294.6839904785156,298.4460144042969,293.1499938964844,293.1499938964844,279.45001220703125,38810.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705357551574708,1.0,0.0,0.0,3.662451267242432,3.662475824356079,8.950287906372978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.83642578125,0.0,1568.168212890625,1895.4371337890625,0.0,4045.92626953125,0.9101190567016602,1.0,0.0,3.0,1.0,0.0
18197460,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.804357647895813,0.3950663208961487,0.3592780232429504,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9707419276237488,0.69085294008255,0.6553952097892761,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9217146635055542,0.5994587540626526,0.4204063415527344,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8427115082740784,0.458812952041626,0.4380648732185364,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.69244384765625,0.248779296875,1.1415632963180542,285.0081787109375,284.95001220703125,302.0142517089844,291.64111328125,298.3821716308594,299.2236022949219,285.00750732421875,1.0,0.6907628178596497,0.3290412127971649,0.3290412127971649,1.0,1.0,-3.6207001209259033,0.8754004836082458,2.7452995777130127,0.0622574761509895,0.9706417322158812,0.9706417322158812,0.0,227.98394775390625,235.0,57458.6015625,0.0,4118.26416015625,1.0,279.4424133300781,283.08941650390625,294.6195983886719,298.2660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33560.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625208377838136,1.0,0.0,0.0,3.7665798664093018,3.766604423522949,9.466460255680432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.943359375,0.0,1647.9461669921875,1895.4371337890625,0.0,3975.024658203125,0.9299349784851074,1.0,0.0,3.0,1.0,0.0
18197520,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.804357647895813,0.3950663208961487,0.3592780232429504,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9707419276237488,0.69085294008255,0.6553952097892761,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9217146635055542,0.5994587540626526,0.4204063415527344,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8427115082740784,0.458812952041626,0.4380648732185364,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.69244384765625,0.248779296875,1.1415632963180542,285.0081787109375,284.95001220703125,302.0142517089844,291.64111328125,298.3821716308594,299.2236022949219,285.00750732421875,1.0,0.6907628178596497,0.3290412127971649,0.3290412127971649,1.0,1.0,-3.6207001209259033,0.8754004836082458,2.7452995777130127,0.0622574761509895,0.9706417322158812,0.9706417322158812,0.0,227.98394775390625,235.0,57458.6015625,0.0,4118.26416015625,1.0,279.4424133300781,283.08941650390625,294.6195983886719,298.2660217285156,293.1499938964844,293.1499938964844,279.1499938964844,33560.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625208377838136,1.0,0.0,0.0,3.7665798664093018,3.766604423522949,9.466460255680432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.943359375,0.0,1647.9461669921875,1895.4371337890625,0.0,3975.024658203125,0.9299349784851074,1.0,0.0,3.0,1.0,0.0
18197580,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8009599447250366,0.3941592276096344,0.3588607013225555,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9669587016105652,0.6898553967475891,0.6549362540245056,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.919297456741333,0.6016734838485718,0.4222668409347534,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8398674130439758,0.4586538076400757,0.43828284740448,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6897751092910767,0.248580053448677,1.141976833343506,284.8958435058594,284.95001220703125,302.02935791015625,291.6245422363281,298.38140869140625,299.2181396484375,284.8972473144531,1.0,0.6926285624504089,0.3289521038532257,0.3289521038532257,1.0,1.0,-3.622654676437378,0.875680685043335,2.746973752975464,0.0622364729642868,0.8722924590110779,0.8722924590110779,0.0,231.30865478515625,238.0,58206.63671875,0.0,4143.9951171875,1.0,279.1565856933594,282.9540710449219,294.6518859863281,298.4126281738281,293.1499938964844,293.1499938964844,279.45001220703125,38823.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97171950340271,1.0,0.0,0.0,3.661397695541382,3.661422491073608,8.945139597926755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6611328125,0.0,1567.07568359375,1895.4371337890625,0.0,4056.3388671875,0.9098917245864868,1.0,0.0,3.0,1.0,0.0
18197640,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8009599447250366,0.3941592276096344,0.3588607013225555,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9669587016105652,0.6898553967475891,0.6549362540245056,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.919297456741333,0.6016734838485718,0.4222668409347534,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8398674130439758,0.4586538076400757,0.43828284740448,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6897751092910767,0.248580053448677,1.141976833343506,284.8958435058594,284.95001220703125,302.02935791015625,291.6245422363281,298.38140869140625,299.2181396484375,284.8972473144531,1.0,0.6926285624504089,0.3289521038532257,0.3289521038532257,1.0,1.0,-3.622654676437378,0.875680685043335,2.746973752975464,0.0622364729642868,0.8722924590110779,0.8722924590110779,0.0,231.30865478515625,238.0,58206.63671875,0.0,4143.9951171875,1.0,279.1565856933594,282.9540710449219,294.6518859863281,298.4126281738281,293.1499938964844,293.1499938964844,279.45001220703125,38823.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97171950340271,1.0,0.0,0.0,3.661397695541382,3.661422491073608,8.945139597926755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6611328125,0.0,1567.07568359375,1895.4371337890625,0.0,4056.3388671875,0.9098917245864868,1.0,0.0,3.0,1.0,0.0
18197700,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7993104457855225,0.3941233158111572,0.3586321473121643,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9650738835334778,0.6897988319396973,0.6546449065208435,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.918164610862732,0.6032583713531494,0.4231868088245392,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8384805917739868,0.4588642120361328,0.4383360147476196,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6884401440620422,0.2486204952001571,1.1419085264205933,285.01287841796875,284.95001220703125,302.03546142578125,291.6159362792969,298.38360595703125,299.2192687988281,285.01446533203125,1.0,0.6934841275215149,0.3289075493812561,0.3289075493812561,1.0,1.0,-3.623110294342041,0.8756734132766724,2.747436761856079,0.0620412975549697,0.9524266123771667,0.9524266123771667,0.0,232.8979949951172,238.0,57328.4296875,0.0,4155.04833984375,1.0,279.4017944335937,283.0941162109375,294.58721923828125,298.1918029785156,293.1499938964844,293.1499938964844,279.45001220703125,34400.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658333659172058,1.0,0.0,0.0,3.703796625137329,3.7038207054138175,9.153507107839688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.67919921875,0.0,1581.7044677734375,1895.4371337890625,0.0,4004.4111328125,0.9177311062812804,1.0,0.0,3.0,1.0,0.0
18197760,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7984445095062256,0.3942503333091736,0.3587617874145508,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9639919996261596,0.6899339556694031,0.6547828316688538,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9179288148880004,0.6049543619155884,0.4243961870670318,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8377678394317627,0.4592395424842834,0.4386922717094421,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6877362132072449,0.2487774044275283,1.142652153968811,285.0079345703125,284.95001220703125,302.04058837890625,291.6070861816406,298.3868713378906,299.221923828125,285.00689697265625,1.0,0.694478452205658,0.328858733177185,0.328858733177185,1.0,1.0,-3.6262073516845694,0.876427948474884,2.749779462814331,0.0620614886283874,0.969932496547699,0.969932496547699,0.0,234.0823974609375,241.0,57425.9453125,0.0,4170.6162109375,1.0,279.44342041015625,283.0888061523437,294.5848388671875,298.2297668457031,293.1499938964844,293.1499938964844,279.1499938964844,33518.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963689148426056,1.0,0.0,0.0,3.766697645187378,3.766722440719605,9.467053132539148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4130859375,0.0,1647.7598876953125,1895.4371337890625,0.0,3985.402099609375,0.929679811000824,1.0,0.0,3.0,1.0,0.0
18197820,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7951637506484985,0.3933450877666473,0.3583528697490692,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9601088166236876,0.6888083815574646,0.6542205214500427,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9155311584472656,0.6069180369377136,0.4261086583137512,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8350538015365601,0.4590715765953064,0.438907265663147,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6851553916931152,0.2485590428113937,1.1430015563964844,284.8955993652344,284.95001220703125,302.0475769042969,291.5886535644531,298.3834228515625,299.2156066894531,284.8970031738281,1.0,0.6962925791740417,0.3287611007690429,0.3287611007690429,1.0,1.0,-3.627789258956909,0.8765703439712524,2.751218795776367,0.0619803927838802,0.8713759183883667,0.8713759183883667,0.0,237.4174194335937,244.0,58161.4609375,0.0,4195.482421875,1.0,279.1566162109375,282.9541931152344,294.6161193847656,298.37432861328125,293.1499938964844,293.1499938964844,279.45001220703125,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729596972465516,1.0,0.0,0.0,3.6584627628326416,3.658487319946289,8.930804824558436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6611328125,0.0,1564.0225830078125,1895.4371337890625,0.0,4067.230712890625,0.9092599153518676,1.0,0.0,3.0,1.0,0.0
18197880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7951637506484985,0.3933450877666473,0.3583528697490692,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9601088166236876,0.6888083815574646,0.6542205214500427,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9155311584472656,0.6069180369377136,0.4261086583137512,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8350538015365601,0.4590715765953064,0.438907265663147,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6851553916931152,0.2485590428113937,1.1430015563964844,284.8955993652344,284.95001220703125,302.0475769042969,291.5886535644531,298.3834228515625,299.2156066894531,284.8970031738281,1.0,0.6962925791740417,0.3287611007690429,0.3287611007690429,1.0,1.0,-3.627789258956909,0.8765703439712524,2.751218795776367,0.0619803927838802,0.8713759183883667,0.8713759183883667,0.0,237.4174194335937,244.0,58161.4609375,0.0,4195.482421875,1.0,279.1566162109375,282.9541931152344,294.6161193847656,298.37432861328125,293.1499938964844,293.1499938964844,279.45001220703125,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729596972465516,1.0,0.0,0.0,3.6584627628326416,3.658487319946289,8.930804824558436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6611328125,0.0,1564.0225830078125,1895.4371337890625,0.0,4067.230712890625,0.9092599153518676,1.0,0.0,3.0,1.0,0.0
