time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197940,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.792737603187561,0.3934319317340851,0.3582601547241211,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9570521116256714,0.6887576580047607,0.6539510488510132,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9141274094581604,0.6099802255630493,0.4280756115913391,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8330466747283936,0.4596470296382904,0.4393146932125091,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6831770539283752,0.2487344145774841,1.143599510192871,285.0068664550781,284.95001220703125,302.04998779296875,291.5691223144531,298.3861389160156,299.2186279296875,285.0061950683594,1.0,0.6980834603309631,0.3286634385585785,0.3286634385585785,1.0,1.0,-3.630918741226196,0.8771777749061584,2.7537410259246826,0.061750940978527,0.9681455492973328,0.9681455492973328,0.0,240.1976623535156,247.0,57371.4453125,0.0,4221.095703125,1.0,279.4423828125,283.0887756347656,294.5478515625,298.1893310546875,293.1499938964844,293.1499938964844,279.1499938964844,33597.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649922847747804,1.0,0.0,0.0,3.761466503143311,3.761491298675537,9.440776125302364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9609375,0.0,1642.2298583984375,1895.4371337890625,0.0,3996.96044921875,0.9288049340248108,1.0,0.0,3.0,1.0,0.0
18198000,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.792737603187561,0.3934319317340851,0.3582601547241211,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9570521116256714,0.6887576580047607,0.6539510488510132,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9141274094581604,0.6099802255630493,0.4280756115913391,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8330466747283936,0.4596470296382904,0.4393146932125091,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6831770539283752,0.2487344145774841,1.143599510192871,285.0068664550781,284.95001220703125,302.04998779296875,291.5691223144531,298.3861389160156,299.2186279296875,285.0061950683594,1.0,0.6980834603309631,0.3286634385585785,0.3286634385585785,1.0,1.0,-3.630918741226196,0.8771777749061584,2.7537410259246826,0.061750940978527,0.9681455492973328,0.9681455492973328,0.0,240.1976623535156,247.0,57371.4453125,0.0,4221.095703125,1.0,279.4423828125,283.0887756347656,294.5478515625,298.1893310546875,293.1499938964844,293.1499938964844,279.1499938964844,33597.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649922847747804,1.0,0.0,0.0,3.761466503143311,3.761491298675537,9.440776125302364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9609375,0.0,1642.2298583984375,1895.4371337890625,0.0,3996.96044921875,0.9288049340248108,1.0,0.0,3.0,1.0,0.0
18198060,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7895678281784058,0.3925224542617798,0.3578394055366516,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9531040787696838,0.6875506043434143,0.6532936096191406,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9118189811706544,0.6118467450141907,0.4296989738941192,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8304447531700134,0.4594641029834747,0.4395106434822082,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.680681586265564,0.2484956979751587,1.1438416242599487,284.8958435058594,284.95001220703125,302.04998779296875,291.5550537109375,298.380859375,299.2122497558594,284.89727783203125,1.0,0.6998403072357178,0.3285489678382873,0.3285489678382873,1.0,1.0,-3.632112503051758,0.8771531581878662,2.754959344863892,0.0615720711648464,0.8701608180999756,0.8701608180999756,0.0,243.5301513671875,250.0,58096.75390625,0.0,4244.9580078125,1.0,279.1566467285156,282.9554443359375,294.57965087890625,298.33221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38882.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737016558647156,1.0,0.0,0.0,3.6531500816345215,3.653174638748169,8.904884793992096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.79248046875,0.0,1558.2645263671875,1895.4371337890625,0.0,4073.738525390625,0.9081122279167176,1.0,0.0,3.0,1.0,0.0
18198120,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7895678281784058,0.3925224542617798,0.3578394055366516,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9531040787696838,0.6875506043434143,0.6532936096191406,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9118189811706544,0.6118467450141907,0.4296989738941192,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8304447531700134,0.4594641029834747,0.4395106434822082,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.680681586265564,0.2484956979751587,1.1438416242599487,284.8958435058594,284.95001220703125,302.04998779296875,291.5550537109375,298.380859375,299.2122497558594,284.89727783203125,1.0,0.6998403072357178,0.3285489678382873,0.3285489678382873,1.0,1.0,-3.632112503051758,0.8771531581878662,2.754959344863892,0.0615720711648464,0.8701608180999756,0.8701608180999756,0.0,243.5301513671875,250.0,58096.75390625,0.0,4244.9580078125,1.0,279.1566467285156,282.9554443359375,294.57965087890625,298.33221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38882.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737016558647156,1.0,0.0,0.0,3.6531500816345215,3.653174638748169,8.904884793992096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.79248046875,0.0,1558.2645263671875,1895.4371337890625,0.0,4073.738525390625,0.9081122279167176,1.0,0.0,3.0,1.0,0.0
18198180,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7872560620307922,0.3926087021827698,0.3577460050582886,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9500434398651124,0.6874404549598694,0.6529659628868103,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9105210900306702,0.6148525476455688,0.4316228926181793,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8285409212112427,0.4600288569927215,0.4399074614048004,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6787922382354736,0.2486575543880462,1.1443721055984497,285.0075988769531,284.95001220703125,302.04998779296875,291.5524597167969,298.3829650878906,299.21539306640625,285.0069580078125,1.0,0.7015868425369263,0.3284344971179962,0.3284344971179962,1.0,1.0,-3.6350255012512207,0.8776418566703796,2.7573838233947754,0.0612571574747562,0.9674835205078124,0.9674835205078124,0.0,246.2894592285156,253.0,57332.3671875,0.0,4269.93017578125,1.0,279.4423522949219,283.0901794433594,294.5249328613281,298.1585998535156,293.1499938964844,293.1499938964844,279.1499938964844,33569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644597768783568,1.0,0.0,0.0,3.757334232330322,3.757359027862549,9.420044762009638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3076171875,0.0,1637.1707763671875,1895.4371337890625,0.0,3992.239501953125,0.9278629422187804,1.0,0.0,3.0,1.0,0.0
18198240,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7872560620307922,0.3926087021827698,0.3577460050582886,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9500434398651124,0.6874404549598694,0.6529659628868103,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9105210900306702,0.6148525476455688,0.4316228926181793,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8285409212112427,0.4600288569927215,0.4399074614048004,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6787922382354736,0.2486575543880462,1.1443721055984497,285.0075988769531,284.95001220703125,302.04998779296875,291.5524597167969,298.3829650878906,299.21539306640625,285.0069580078125,1.0,0.7015868425369263,0.3284344971179962,0.3284344971179962,1.0,1.0,-3.6350255012512207,0.8776418566703796,2.7573838233947754,0.0612571574747562,0.9674835205078124,0.9674835205078124,0.0,246.2894592285156,253.0,57332.3671875,0.0,4269.93017578125,1.0,279.4423522949219,283.0901794433594,294.5249328613281,298.1585998535156,293.1499938964844,293.1499938964844,279.1499938964844,33569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644597768783568,1.0,0.0,0.0,3.757334232330322,3.757359027862549,9.420044762009638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3076171875,0.0,1637.1707763671875,1895.4371337890625,0.0,3992.239501953125,0.9278629422187804,1.0,0.0,3.0,1.0,0.0
18198300,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7861090898513794,0.3922441601753235,0.3577236831188202,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9485077857971193,0.6869305372238159,0.652847409248352,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9098572731018066,0.6158496737480164,0.4325833022594452,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.827610433101654,0.4600222408771515,0.4401605129241943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.677894115447998,0.2485972642898559,1.144898772239685,284.8807678222656,284.95001220703125,302.04998779296875,291.55523681640625,298.3811950683594,299.2132568359375,284.87847900390625,1.0,0.7025241255760193,0.3283772766590118,0.3283772766590118,1.0,1.0,-3.6369569301605225,0.8780196309089661,2.758937358856201,0.0612716525793075,0.8812325596809387,0.8812325596809387,0.0,247.732650756836,253.0,58314.4375,0.0,4284.091796875,1.0,279.1952209472656,282.9368591308594,294.58355712890625,298.3781433105469,293.1499938964844,293.1499938964844,279.1499938964844,37302.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702703952789308,1.0,0.0,0.0,3.731868267059326,3.731893301010132,9.29278485273244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2607421875,0.0,1636.1383056640625,1895.4371337890625,0.0,4043.58984375,0.9225857853889464,1.0,0.0,3.0,1.0,0.0
18198360,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7842309474945068,0.3917053639888763,0.357330322265625,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9461118578910828,0.6861878633499146,0.6522639393806458,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.908372402191162,0.616658627986908,0.4332065880298614,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8260607123374939,0.4598384797573089,0.4400961697101593,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6764128804206848,0.2484102249145507,1.1445704698562622,284.8973388671875,284.95001220703125,302.04998779296875,291.5605773925781,298.3778686523437,299.209228515625,284.8988952636719,1.0,0.7033073902130127,0.3283247053623199,0.3283247053623199,1.0,1.0,-3.636062622070313,0.8775837421417236,2.758478879928589,0.0610650442540645,0.8709135055541992,0.8709135055541992,0.0,249.6020355224609,256.0,58098.4609375,0.0,4293.2880859375,1.0,279.1567077636719,282.9570617675781,294.5802001953125,298.3260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38812.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720736742019652,1.0,0.0,0.0,3.6516172885894775,3.651641845703125,8.89741386345122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.12109375,0.0,1556.022216796875,1895.4371337890625,0.0,4059.450927734375,0.9077854752540588,1.0,0.0,3.0,1.0,0.0
18198420,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7820190787315369,0.3917911648750305,0.3572364151477813,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9430590271949768,0.6860272884368896,0.6518892049789429,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9071630239486694,0.6196038722991943,0.4350870847702026,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.824233889579773,0.4603931903839111,0.4404833018779754,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6746041178703308,0.2485631704330444,1.1450603008270264,285.0094909667969,284.95001220703125,302.04998779296875,291.5786437988281,298.3800964355469,299.21246337890625,285.00885009765625,1.0,0.7050223350524902,0.3282195627689361,0.3282195627689361,1.0,1.0,-3.638805627822876,0.8780525326728821,2.7607531547546387,0.0607541911303997,0.9696092009544371,0.9696092009544371,0.0,252.35476684570312,259.0,57376.75390625,0.0,4317.822265625,1.0,279.4423522949219,283.0913391113281,294.5478210449219,298.1780700683594,293.1499938964844,293.1499938964844,279.1499938964844,33493.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621806144714355,1.0,0.0,0.0,3.759033441543579,3.7590579986572266,9.428566158931062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9921875,0.0,1638.576416015625,1895.4371337890625,0.0,3972.0,0.9282000064849854,1.0,0.0,3.0,1.0,0.0
18198480,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7820190787315369,0.3917911648750305,0.3572364151477813,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9430590271949768,0.6860272884368896,0.6518892049789429,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9071630239486694,0.6196038722991943,0.4350870847702026,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.824233889579773,0.4603931903839111,0.4404833018779754,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6746041178703308,0.2485631704330444,1.1450603008270264,285.0094909667969,284.95001220703125,302.04998779296875,291.5786437988281,298.3800964355469,299.21246337890625,285.00885009765625,1.0,0.7050223350524902,0.3282195627689361,0.3282195627689361,1.0,1.0,-3.638805627822876,0.8780525326728821,2.7607531547546387,0.0607541911303997,0.9696092009544371,0.9696092009544371,0.0,252.35476684570312,259.0,57376.75390625,0.0,4317.822265625,1.0,279.4423522949219,283.0913391113281,294.5478210449219,298.1780700683594,293.1499938964844,293.1499938964844,279.1499938964844,33493.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621806144714355,1.0,0.0,0.0,3.759033441543579,3.7590579986572266,9.428566158931062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9921875,0.0,1638.576416015625,1895.4371337890625,0.0,3972.0,0.9282000064849854,1.0,0.0,3.0,1.0,0.0
18198540,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7791095972061157,0.3908829092979431,0.356818288564682,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9391436576843262,0.6847206950187683,0.6511383056640625,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9051400423049928,0.6213296055793762,0.4366191327571869,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8218333125114441,0.4601867794990539,0.4406592845916748,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6723187565803528,0.2483044266700744,1.1452149152755735,284.8981628417969,284.95001220703125,302.04998779296875,291.6058349609375,298.37506103515625,299.2063293457031,284.8995666503906,1.0,0.7067121267318726,0.3281144201755523,0.3281144201755523,1.0,1.0,-3.639650821685791,0.8779543042182922,2.761696577072144,0.0605523325502872,0.8732964396476746,0.8732964396476746,0.0,255.6685028076172,262.0,58195.859375,0.0,4340.70361328125,1.0,279.1566162109375,282.9560852050781,294.6234741210937,298.36981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694406986236572,1.0,0.0,0.0,3.658806324005127,3.6588311195373535,8.932482273849018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.67236328125,0.0,1563.094482421875,1895.4371337890625,0.0,4036.280029296875,0.9092222452163696,1.0,0.0,3.0,1.0,0.0
18198600,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7791095972061157,0.3908829092979431,0.356818288564682,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9391436576843262,0.6847206950187683,0.6511383056640625,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9051400423049928,0.6213296055793762,0.4366191327571869,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8218333125114441,0.4601867794990539,0.4406592845916748,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6723187565803528,0.2483044266700744,1.1452149152755735,284.8981628417969,284.95001220703125,302.04998779296875,291.6058349609375,298.37506103515625,299.2063293457031,284.8995666503906,1.0,0.7067121267318726,0.3281144201755523,0.3281144201755523,1.0,1.0,-3.639650821685791,0.8779543042182922,2.761696577072144,0.0605523325502872,0.8732964396476746,0.8732964396476746,0.0,255.6685028076172,262.0,58195.859375,0.0,4340.70361328125,1.0,279.1566162109375,282.9560852050781,294.6234741210937,298.36981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694406986236572,1.0,0.0,0.0,3.658806324005127,3.6588311195373535,8.932482273849018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.67236328125,0.0,1563.094482421875,1895.4371337890625,0.0,4036.280029296875,0.9092222452163696,1.0,0.0,3.0,1.0,0.0
18198660,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7769855856895447,0.3909657895565033,0.3567204773426056,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9361105561256408,0.684508204460144,0.6507137417793274,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.904004693031311,0.6242051720619202,0.438448816537857,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8200594782829285,0.4607277512550354,0.4410322308540344,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6705792546272278,0.2484465986490249,1.145653486251831,285.01141357421875,284.95001220703125,302.04998779296875,291.641357421875,298.3773803710937,299.2095642089844,285.01080322265625,1.0,0.7083944082260132,0.3280273079872131,0.3280273079872131,1.0,1.0,-3.642189264297485,0.8784197568893433,2.7637693881988525,0.0602694228291511,0.9736037850379944,0.9736037850379944,0.0,258.4208068847656,265.0,57499.51171875,0.0,4364.73583984375,1.0,279.4423828125,283.0912475585937,294.6089172363281,298.2423400878906,293.1499938964844,293.1499938964844,279.1499938964844,33435.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959222972393036,1.0,0.0,0.0,3.767224550247192,3.767249345779419,9.469702035858064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5908203125,0.0,1647.7373046875,1895.4371337890625,0.0,3945.656494140625,0.9300096035003662,1.0,0.0,3.0,1.0,0.0
18198720,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7769855856895447,0.3909657895565033,0.3567204773426056,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9361105561256408,0.684508204460144,0.6507137417793274,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.904004693031311,0.6242051720619202,0.438448816537857,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8200594782829285,0.4607277512550354,0.4410322308540344,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6705792546272278,0.2484465986490249,1.145653486251831,285.01141357421875,284.95001220703125,302.04998779296875,291.641357421875,298.3773803710937,299.2095642089844,285.01080322265625,1.0,0.7083944082260132,0.3280273079872131,0.3280273079872131,1.0,1.0,-3.642189264297485,0.8784197568893433,2.7637693881988525,0.0602694228291511,0.9736037850379944,0.9736037850379944,0.0,258.4208068847656,265.0,57499.51171875,0.0,4364.73583984375,1.0,279.4423828125,283.0912475585937,294.6089172363281,298.2423400878906,293.1499938964844,293.1499938964844,279.1499938964844,33435.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959222972393036,1.0,0.0,0.0,3.767224550247192,3.767249345779419,9.469702035858064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.5908203125,0.0,1647.7373046875,1895.4371337890625,0.0,3945.656494140625,0.9300096035003662,1.0,0.0,3.0,1.0,0.0
18198780,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7741907238960266,0.3900511264801025,0.3563007116317749,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9322455525398254,0.6831482648849487,0.6499168872833252,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9021062850952148,0.6258440017700195,0.4399265646934509,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8177201151847839,0.4605034291744232,0.4411952197551727,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6683856248855591,0.2481760680675506,1.1457653045654297,284.8983459472656,284.95001220703125,302.04998779296875,291.68438720703125,298.3724060058594,299.20343017578125,284.8997497558594,1.0,0.7100530862808228,0.3279402256011963,0.3279402256011963,1.0,1.0,-3.642844676971436,0.8783248066902161,2.7645199298858643,0.0601015239953994,0.8769252300262451,0.8769252300262451,0.0,261.73370361328125,268.0,58367.60546875,0.0,4387.12548828125,1.0,279.1565246582031,282.9533996582031,294.7008972167969,298.4541320800781,293.1499938964844,293.1499938964844,279.45001220703125,38575.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662666916847228,1.0,0.0,0.0,3.672094345092773,3.672118902206421,8.997481018013787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.115234375,0.0,1577.276611328125,1895.4371337890625,0.0,4008.2470703125,0.9120890498161316,1.0,0.0,3.0,1.0,0.0
18198840,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7741907238960266,0.3900511264801025,0.3563007116317749,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9322455525398254,0.6831482648849487,0.6499168872833252,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9021062850952148,0.6258440017700195,0.4399265646934509,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8177201151847839,0.4605034291744232,0.4411952197551727,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6683856248855591,0.2481760680675506,1.1457653045654297,284.8983459472656,284.95001220703125,302.04998779296875,291.68438720703125,298.3724060058594,299.20343017578125,284.8997497558594,1.0,0.7100530862808228,0.3279402256011963,0.3279402256011963,1.0,1.0,-3.642844676971436,0.8783248066902161,2.7645199298858643,0.0601015239953994,0.8769252300262451,0.8769252300262451,0.0,261.73370361328125,268.0,58367.60546875,0.0,4387.12548828125,1.0,279.1565246582031,282.9533996582031,294.7008972167969,298.4541320800781,293.1499938964844,293.1499938964844,279.45001220703125,38575.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662666916847228,1.0,0.0,0.0,3.672094345092773,3.672118902206421,8.997481018013787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.115234375,0.0,1577.276611328125,1895.4371337890625,0.0,4008.2470703125,0.9120890498161316,1.0,0.0,3.0,1.0,0.0
18198900,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7728229761123657,0.3900043368339538,0.3560644388198852,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9303332567214966,0.6829085350036621,0.6494552493095398,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9011995196342468,0.627159595489502,0.440649151802063,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8165513873100281,0.460680216550827,0.4412165582180023,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6672739386558533,0.2481802403926849,1.14553701877594,285.0165405273437,284.95001220703125,302.04998779296875,291.7084655761719,298.372802734375,299.2041320800781,285.01824951171875,1.0,0.7108055353164673,0.3278966546058655,0.3278966546058655,1.0,1.0,-3.642617702484131,0.8781208395957947,2.7644970417022705,0.0598284900188446,0.9588125348091124,0.9588125348091124,0.0,263.321533203125,268.0,57530.96875,0.0,4396.39599609375,1.0,279.402099609375,283.0942077636719,294.6681213378906,298.267578125,293.1499938964844,293.1499938964844,279.45001220703125,34254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591764807701112,1.0,0.0,0.0,3.716747760772705,3.716772317886353,9.21763444239332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.640625,0.0,1595.407958984375,1895.4371337890625,0.0,3945.24169921875,0.920509397983551,1.0,0.0,3.0,1.0,0.0
18198960,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7721335291862488,0.3901286721229553,0.3561886250972748,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9292367696762084,0.6828836798667908,0.6494328379631042,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9010056257247924,0.6286447048187256,0.4416934847831726,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8159685134887695,0.4610278010368347,0.4415452480316162,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6666994690895081,0.2483066618442535,1.1461354494094849,285.0135498046875,284.95001220703125,302.04998779296875,291.7341003417969,298.37469482421875,299.2066650390625,285.0126037597656,1.0,0.711699903011322,0.3278504610061645,0.3278504610061645,1.0,1.0,-3.645108699798584,0.8787036538124084,2.7664051055908203,0.0597760528326034,0.9792048335075378,0.9792048335075378,0.0,264.4963684082031,271.0,57685.83203125,0.0,4410.52392578125,1.0,279.4435119628906,283.09002685546875,294.69976806640625,298.3421325683594,293.1499938964844,293.1499938964844,279.1499938964844,33351.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955798089504242,1.0,0.0,0.0,3.782459020614624,3.7824838161468506,9.54644633566204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1962890625,0.0,1665.0552978515625,1895.4371337890625,0.0,3915.04248046875,0.933140993118286,1.0,0.0,3.0,1.0,0.0
18199020,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.769463062286377,0.3892064392566681,0.3557734489440918,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9254738688468932,0.6814718246459961,0.6485998630523682,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8991802334785461,0.6301926374435425,0.4431215226650238,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8136816024780273,0.4607843458652496,0.4416994452476501,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6646047234535217,0.2480253875255584,1.146220326423645,284.8980407714844,284.95001220703125,302.04998779296875,291.78973388671875,298.36968994140625,299.20050048828125,284.89947509765625,1.0,0.7133288979530334,0.3277580440044403,0.3277580440044403,1.0,1.0,-3.6456239223480233,0.8785503506660461,2.767073631286621,0.0595727004110813,0.8815768361091614,0.8815768361091614,0.0,267.79864501953125,274.0,58602.03515625,0.0,4432.48779296875,1.0,279.15643310546875,282.9492492675781,294.8055114746094,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38479.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962738871574402,1.0,0.0,0.0,3.69075083732605,3.690775632858277,9.089138757190084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.15283203125,0.0,1597.7423095703125,1895.4371337890625,0.0,3976.96240234375,0.9161548614501952,1.0,0.0,3.0,1.0,0.0
18199080,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.769463062286377,0.3892064392566681,0.3557734489440918,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9254738688468932,0.6814718246459961,0.6485998630523682,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8991802334785461,0.6301926374435425,0.4431215226650238,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8136816024780273,0.4607843458652496,0.4416994452476501,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6646047234535217,0.2480253875255584,1.146220326423645,284.8980407714844,284.95001220703125,302.04998779296875,291.78973388671875,298.36968994140625,299.20050048828125,284.89947509765625,1.0,0.7133288979530334,0.3277580440044403,0.3277580440044403,1.0,1.0,-3.6456239223480233,0.8785503506660461,2.767073631286621,0.0595727004110813,0.8815768361091614,0.8815768361091614,0.0,267.79864501953125,274.0,58602.03515625,0.0,4432.48779296875,1.0,279.15643310546875,282.9492492675781,294.8055114746094,298.57086181640625,293.1499938964844,293.1499938964844,279.45001220703125,38479.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962738871574402,1.0,0.0,0.0,3.69075083732605,3.690775632858277,9.089138757190084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.15283203125,0.0,1597.7423095703125,1895.4371337890625,0.0,3976.96240234375,0.9161548614501952,1.0,0.0,3.0,1.0,0.0
18199140,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7674898505210876,0.3892846405506134,0.35566246509552,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9225341081619264,0.6811417937278748,0.6480640769004822,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8980758190155029,0.6328226327896118,0.4447970688343048,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8119528293609619,0.4612980186939239,0.442038893699646,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6629828214645386,0.2481461018323898,1.1465517282485962,285.0151672363281,284.95001220703125,302.04998779296875,291.85040283203125,298.3716735839844,299.2033386230469,285.0145874023437,1.0,0.7149408459663391,0.327665627002716,0.327665627002716,1.0,1.0,-3.647657871246338,0.8788524270057678,2.768805265426636,0.0592118799686431,0.9857847094535828,0.9857847094535828,0.0,270.56268310546875,277.0,57929.109375,0.0,4455.306640625,1.0,279.442626953125,283.0880432128906,294.8164367675781,298.471923828125,293.1499938964844,293.1499938964844,279.1499938964844,33395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522029757499696,1.0,0.0,0.0,3.7989072799682617,3.7989323139190674,9.62965373219049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.400390625,0.0,1684.948486328125,1895.4371337890625,0.0,3882.7861328125,0.9371317625045776,1.0,0.0,3.0,1.0,0.0
18199200,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7674898505210876,0.3892846405506134,0.35566246509552,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9225341081619264,0.6811417937278748,0.6480640769004822,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8980758190155029,0.6328226327896118,0.4447970688343048,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8119528293609619,0.4612980186939239,0.442038893699646,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6629828214645386,0.2481461018323898,1.1465517282485962,285.0151672363281,284.95001220703125,302.04998779296875,291.85040283203125,298.3716735839844,299.2033386230469,285.0145874023437,1.0,0.7149408459663391,0.327665627002716,0.327665627002716,1.0,1.0,-3.647657871246338,0.8788524270057678,2.768805265426636,0.0592118799686431,0.9857847094535828,0.9857847094535828,0.0,270.56268310546875,277.0,57929.109375,0.0,4455.306640625,1.0,279.442626953125,283.0880432128906,294.8164367675781,298.471923828125,293.1499938964844,293.1499938964844,279.1499938964844,33395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522029757499696,1.0,0.0,0.0,3.7989072799682617,3.7989323139190674,9.62965373219049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.400390625,0.0,1684.948486328125,1895.4371337890625,0.0,3882.7861328125,0.9371317625045776,1.0,0.0,3.0,1.0,0.0
18199260,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7648987770080566,0.3883602619171142,0.3552457094192505,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.918833315372467,0.6796338558197021,0.6471455693244934,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8961673974990845,0.6340735554695129,0.4460328817367553,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8096598386764526,0.4610421359539032,0.4421826004981994,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6609441041946411,0.2478486001491546,1.1465774774551392,284.8972473144531,284.95001220703125,302.04998779296875,291.9153747558594,298.365966796875,299.1963806152344,284.8986511230469,1.0,0.7165240049362183,0.3275573253631592,0.3275573253631592,1.0,1.0,-3.6477532386779785,0.8785260319709778,2.7692270278930664,0.0589177720248699,0.8869245648384094,0.8869245648384094,0.0,273.8924560546875,280.0,58881.4140625,0.0,4476.306640625,1.0,279.15625,282.9439392089844,294.9307556152344,298.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,38401.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95901221036911,1.0,0.0,0.0,3.713358640670776,3.713383674621582,9.200832096212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.72314453125,0.0,1623.0899658203125,1895.4371337890625,0.0,3943.775634765625,0.9211202263832092,1.0,0.0,3.0,1.0,0.0
18199320,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7648987770080566,0.3883602619171142,0.3552457094192505,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.918833315372467,0.6796338558197021,0.6471455693244934,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8961673974990845,0.6340735554695129,0.4460328817367553,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8096598386764526,0.4610421359539032,0.4421826004981994,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6609441041946411,0.2478486001491546,1.1465774774551392,284.8972473144531,284.95001220703125,302.04998779296875,291.9153747558594,298.365966796875,299.1963806152344,284.8986511230469,1.0,0.7165240049362183,0.3275573253631592,0.3275573253631592,1.0,1.0,-3.6477532386779785,0.8785260319709778,2.7692270278930664,0.0589177720248699,0.8869245648384094,0.8869245648384094,0.0,273.8924560546875,280.0,58881.4140625,0.0,4476.306640625,1.0,279.15625,282.9439392089844,294.9307556152344,298.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,38401.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95901221036911,1.0,0.0,0.0,3.713358640670776,3.713383674621582,9.200832096212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.72314453125,0.0,1623.0899658203125,1895.4371337890625,0.0,3943.775634765625,0.9211202263832092,1.0,0.0,3.0,1.0,0.0
18199380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7629907131195068,0.3884360790252685,0.3551303148269653,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9159606099128724,0.679222822189331,0.6465239524841309,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8949887752532959,0.6365013718605042,0.4475375413894653,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8079240322113037,0.4615435302257538,0.4425092041492462,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6593660116195679,0.2479540556669235,1.1468336582183838,285.0168151855469,284.95001220703125,302.04998779296875,291.9837951660156,298.36749267578125,299.1987609863281,285.0162658691406,1.0,0.7180829644203186,0.3274489939212799,0.3274489939212799,1.0,1.0,-3.649366617202759,0.8786531686782837,2.7707135677337646,0.0584600903093814,0.9931401610374452,0.9931401610374452,0.0,276.6665954589844,283.0,58201.9921875,0.0,4498.064453125,1.0,279.4427795410156,283.0854187011719,294.9495544433594,298.6216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33416.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484196305274964,1.0,0.0,0.0,3.819669008255005,3.8196942806243896,9.735197181726107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4091796875,0.0,1710.0224609375,1895.4371337890625,0.0,3848.713623046875,0.9418319463729858,1.0,0.0,3.0,1.0,0.0
18199440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7629907131195068,0.3884360790252685,0.3551303148269653,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9159606099128724,0.679222822189331,0.6465239524841309,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8949887752532959,0.6365013718605042,0.4475375413894653,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8079240322113037,0.4615435302257538,0.4425092041492462,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6593660116195679,0.2479540556669235,1.1468336582183838,285.0168151855469,284.95001220703125,302.04998779296875,291.9837951660156,298.36749267578125,299.1987609863281,285.0162658691406,1.0,0.7180829644203186,0.3274489939212799,0.3274489939212799,1.0,1.0,-3.649366617202759,0.8786531686782837,2.7707135677337646,0.0584600903093814,0.9931401610374452,0.9931401610374452,0.0,276.6665954589844,283.0,58201.9921875,0.0,4498.064453125,1.0,279.4427795410156,283.0854187011719,294.9495544433594,298.6216125488281,293.1499938964844,293.1499938964844,279.1499938964844,33416.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484196305274964,1.0,0.0,0.0,3.819669008255005,3.8196942806243896,9.735197181726107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4091796875,0.0,1710.0224609375,1895.4371337890625,0.0,3848.713623046875,0.9418319463729858,1.0,0.0,3.0,1.0,0.0
18199500,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7620787024497986,0.3880753815174103,0.3551166951656341,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9145828485488892,0.6785743236541748,0.6462797522544861,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8944138884544373,0.6371921896934509,0.4483013749122619,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8070967793464661,0.4615077376365661,0.442741334438324,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6586465239524841,0.2478707432746887,1.1472690105438232,284.88641357421875,284.95001220703125,302.04998779296875,292.0190734863281,298.3656005859375,299.1964416503906,284.8835144042969,1.0,0.7189326882362366,0.3273948431015014,0.3273948431015014,1.0,1.0,-3.6507859230041504,0.8788899779319763,2.7718958854675293,0.0584175139665603,0.9072184562683104,0.9072184562683104,0.0,278.0981140136719,283.0,59316.91796875,0.0,4510.9072265625,1.0,279.1937255859375,282.9258117675781,295.0419311523437,298.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,36653.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953750729560852,1.0,0.0,0.0,3.80718731880188,3.807213068008423,9.671676934885909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.197265625,0.0,1720.283447265625,1895.4371337890625,0.0,3896.688232421875,0.9392755031585692,1.0,0.0,3.0,1.0,0.0
18199560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7605106234550476,0.3874989449977875,0.3547102510929107,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9124358296394348,0.6776540875434875,0.6455515623092651,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8931187391281128,0.6376438736915588,0.4486947655677795,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8056381940841675,0.4612628221511841,0.4426366686820984,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6574143171310425,0.2476433366537094,1.1468093395233154,284.89617919921875,284.95001220703125,302.04998779296875,292.054931640625,298.3619079589844,299.1919250488281,284.8977355957031,1.0,0.7196226716041565,0.3273478150367737,0.3273478150367737,1.0,1.0,-3.649219036102295,0.8782761096954346,2.7709429264068604,0.0581586845219135,0.8928421139717102,0.8928421139717102,0.0,279.9803161621094,286.0,59187.66015625,0.0,4518.302734375,1.0,279.1561584472656,282.93817138671875,295.0702209472656,298.87091064453125,293.1499938964844,293.1499938964844,279.45001220703125,38343.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551748633384703,1.0,0.0,0.0,3.7380599975585938,3.7380852699279785,9.323647418568726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.81298828125,0.0,1651.318603515625,1895.4371337890625,0.0,3909.45947265625,0.926609456539154,1.0,0.0,3.0,1.0,0.0
18199620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7586701512336731,0.3875627517700195,0.3545765578746795,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9097059965133668,0.6771895885467529,0.6448727250099182,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.891959547996521,0.6399983763694763,0.4501386880874634,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8038977980613708,0.4617374837398529,0.4429340958595276,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6558941602706909,0.2477383762598037,1.147005319595337,285.0185546875,284.95001220703125,302.04998779296875,292.1279296875,298.36346435546875,299.1942749023437,285.0180053710937,1.0,0.7211402058601379,0.3272537291049957,0.3272537291049957,1.0,1.0,-3.65056085586548,0.878370463848114,2.77219033241272,0.0577153265476226,1.0,1.0,0.0,282.7489624023437,289.0,58497.80859375,0.0,4539.29931640625,1.0,279.44293212890625,283.0825500488281,295.0938720703125,298.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33467.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446260333061218,1.0,0.0,0.0,3.842235326766968,3.842260837554932,9.850566584646003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.216796875,0.0,1737.794677734375,1895.4371337890625,0.0,3814.4228515625,0.9469322562217712,1.0,0.0,3.0,1.0,0.0
18199680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7586701512336731,0.3875627517700195,0.3545765578746795,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9097059965133668,0.6771895885467529,0.6448727250099182,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.891959547996521,0.6399983763694763,0.4501386880874634,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8038977980613708,0.4617374837398529,0.4429340958595276,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6558941602706909,0.2477383762598037,1.147005319595337,285.0185546875,284.95001220703125,302.04998779296875,292.1279296875,298.36346435546875,299.1942749023437,285.0180053710937,1.0,0.7211402058601379,0.3272537291049957,0.3272537291049957,1.0,1.0,-3.65056085586548,0.878370463848114,2.77219033241272,0.0577153265476226,1.0,1.0,0.0,282.7489624023437,289.0,58497.80859375,0.0,4539.29931640625,1.0,279.44293212890625,283.0825500488281,295.0938720703125,298.7850646972656,293.1499938964844,293.1499938964844,279.1499938964844,33467.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446260333061218,1.0,0.0,0.0,3.842235326766968,3.842260837554932,9.850566584646003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.216796875,0.0,1737.794677734375,1895.4371337890625,0.0,3814.4228515625,0.9469322562217712,1.0,0.0,3.0,1.0,0.0
18199740,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7562776803970337,0.3866067826747894,0.3541420102119446,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9063923358917236,0.6755654215812683,0.6438469290733337,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8901259303092957,0.64105623960495,0.4512379169464111,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8016384840011597,0.4614225625991821,0.4430303275585174,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6540165543556213,0.2474171370267868,1.1469351053237915,284.8963928222656,284.95001220703125,302.04998779296875,292.2020263671875,298.3581848144531,299.1878356933594,284.89764404296875,1.0,0.7226440906524658,0.3271596729755401,0.3271596729755401,1.0,1.0,-3.650168895721436,0.8779470324516296,2.772221803665161,0.0574116334319114,0.8997100591659546,0.8997100591659546,0.0,286.0621643066406,292.0,59516.0703125,0.0,4558.859375,1.0,279.1568298339844,282.9330444335937,295.2166748046875,299.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,38203.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95136296749115,1.0,0.0,0.0,3.764863967895508,3.764889478683472,9.457837677473436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9296875,0.0,1681.7576904296875,1895.4371337890625,0.0,3875.232666015625,0.932500183582306,1.0,0.0,3.0,1.0,0.0
