time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199800,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7562776803970337,0.3866067826747894,0.3541420102119446,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9063923358917236,0.6755654215812683,0.6438469290733337,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8901259303092957,0.64105623960495,0.4512379169464111,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8016384840011597,0.4614225625991821,0.4430303275585174,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6540165543556213,0.2474171370267868,1.1469351053237915,284.8963928222656,284.95001220703125,302.04998779296875,292.2020263671875,298.3581848144531,299.1878356933594,284.89764404296875,1.0,0.7226440906524658,0.3271596729755401,0.3271596729755401,1.0,1.0,-3.650168895721436,0.8779470324516296,2.772221803665161,0.0574116334319114,0.8997100591659546,0.8997100591659546,0.0,286.0621643066406,292.0,59516.0703125,0.0,4558.859375,1.0,279.1568298339844,282.9330444335937,295.2166748046875,299.0386047363281,293.1499938964844,293.1499938964844,278.8500061035156,38203.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95136296749115,1.0,0.0,0.0,3.764863967895508,3.764889478683472,9.457837677473436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9296875,0.0,1681.7576904296875,1895.4371337890625,0.0,3875.232666015625,0.932500183582306,1.0,0.0,3.0,1.0,0.0
18199860,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7533468008041382,0.385553240776062,0.3532626032829284,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9025792479515076,0.67374187707901,0.642215371131897,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8877120614051819,0.6420215964317322,0.4519397616386413,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7988067269325256,0.4609114825725555,0.4426560997962951,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6516380310058594,0.2469111829996109,1.1453300714492798,284.8833923339844,284.95001220703125,302.04998779296875,292.2764892578125,298.3522033691406,299.1806335449219,284.8851623535156,1.0,0.7237806916236877,0.3270903825759887,0.3270903825759887,1.0,1.0,-3.645609378814697,0.8763893246650696,2.7692201137542725,0.0567476265132427,0.8285931348800659,0.8285931348800659,0.0,289.64410400390625,295.0,59690.83203125,0.0,4568.50634765625,1.0,278.8583984375,282.9029846191406,295.27862548828125,299.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,41082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545272588729858,1.0,0.0,0.0,3.524136066436768,3.524159669876098,8.287024684250355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.974609375,0.0,1434.309326171875,1895.4371337890625,0.0,3903.654541015625,0.8817172646522522,1.0,0.0,3.0,1.0,0.0
18199920,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7533468008041382,0.385553240776062,0.3532626032829284,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9025792479515076,0.67374187707901,0.642215371131897,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8877120614051819,0.6420215964317322,0.4519397616386413,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7988067269325256,0.4609114825725555,0.4426560997962951,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6516380310058594,0.2469111829996109,1.1453300714492798,284.8833923339844,284.95001220703125,302.04998779296875,292.2764892578125,298.3522033691406,299.1806335449219,284.8851623535156,1.0,0.7237806916236877,0.3270903825759887,0.3270903825759887,1.0,1.0,-3.645609378814697,0.8763893246650696,2.7692201137542725,0.0567476265132427,0.8285931348800659,0.8285931348800659,0.0,289.64410400390625,295.0,59690.83203125,0.0,4568.50634765625,1.0,278.8583984375,282.9029846191406,295.27862548828125,299.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,41082.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545272588729858,1.0,0.0,0.0,3.524136066436768,3.524159669876098,8.287024684250355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.974609375,0.0,1434.309326171875,1895.4371337890625,0.0,3903.654541015625,0.8817172646522522,1.0,0.0,3.0,1.0,0.0
18199980,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7520725727081299,0.3857940435409546,0.3533360660076141,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9006496071815491,0.6734209656715393,0.6417179703712463,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8871195316314697,0.6445025205612183,0.4535260498523712,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7975672483444214,0.4614908099174499,0.4430669248104095,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6505331993103027,0.2470706403255462,1.145738959312439,284.9991760253906,284.95001220703125,302.04998779296875,292.3505249023437,298.3557434082031,299.18536376953125,284.9989929199219,1.0,0.7252136468887329,0.327021062374115,0.327021062374115,1.0,1.0,-3.647983312606812,0.8768666386604309,2.7711167335510254,0.0564501620829105,0.9220067858695984,0.9220067858695984,0.0,291.9671325683594,298.0,59079.2578125,0.0,4589.60107421875,1.0,279.141357421875,283.0401611328125,295.3052062988281,299.03472900390625,293.1499938964844,293.1499938964844,278.8500061035156,34024.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414320588111876,1.0,0.0,0.0,3.6218245029449454,3.621847867965698,8.75282239576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2265625,0.0,1487.3831787109375,1895.4371337890625,0.0,3785.4580078125,0.8977724313735962,1.0,0.0,3.0,1.0,0.0
18200040,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7520725727081299,0.3857940435409546,0.3533360660076141,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9006496071815491,0.6734209656715393,0.6417179703712463,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8871195316314697,0.6445025205612183,0.4535260498523712,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7975672483444214,0.4614908099174499,0.4430669248104095,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6505331993103027,0.2470706403255462,1.145738959312439,284.9991760253906,284.95001220703125,302.04998779296875,292.3505249023437,298.3557434082031,299.18536376953125,284.9989929199219,1.0,0.7252136468887329,0.327021062374115,0.327021062374115,1.0,1.0,-3.647983312606812,0.8768666386604309,2.7711167335510254,0.0564501620829105,0.9220067858695984,0.9220067858695984,0.0,291.9671325683594,298.0,59079.2578125,0.0,4589.60107421875,1.0,279.141357421875,283.0401611328125,295.3052062988281,299.03472900390625,293.1499938964844,293.1499938964844,278.8500061035156,34024.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414320588111876,1.0,0.0,0.0,3.6218245029449454,3.621847867965698,8.75282239576336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2265625,0.0,1487.3831787109375,1895.4371337890625,0.0,3785.4580078125,0.8977724313735962,1.0,0.0,3.0,1.0,0.0
18200100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7513359189033508,0.3854833245277405,0.3533506989479065,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8995727300643921,0.6727858781814575,0.6414645910263062,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8866745829582214,0.6451704502105713,0.4542616903781891,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7968671917915344,0.4614723324775696,0.4433006942272186,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6499599814414978,0.247013509273529,1.1462323665618896,284.8883972167969,284.95001220703125,302.04998779296875,292.3871459960937,298.3547668457031,299.18414306640625,284.8881530761719,1.0,0.7260230779647827,0.3269864320755005,0.3269864320755005,1.0,1.0,-3.649463176727295,0.8771851062774658,2.772278070449829,0.0564618520438671,0.8456634283065796,0.8456634283065796,0.0,293.30926513671875,298.0,59970.0859375,0.0,4602.08642578125,1.0,278.8989562988281,282.9054260253906,295.3997802734375,299.29022216796875,293.1499938964844,293.1499938964844,278.8500061035156,38144.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458008408546448,1.0,0.0,0.0,3.580355167388916,3.580378770828247,8.55353221140831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.8916015625,0.0,1472.797607421875,1895.4371337890625,0.0,3825.054931640625,0.8892225027084351,1.0,0.0,3.0,1.0,0.0
18200160,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7500633001327515,0.3850335478782654,0.3530209362506866,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8979072570800781,0.6719825863838196,0.6407957673072815,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.885630190372467,0.6457003355026245,0.454672634601593,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7956432700157166,0.4613185226917267,0.4432432949542999,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.648976743221283,0.2468611001968383,1.1459749937057495,284.9158020019531,284.95001220703125,302.04998779296875,292.4233703613281,298.3526306152344,299.1815490722656,284.9169006347656,1.0,0.7267097234725952,0.3269548714160919,0.3269548714160919,1.0,1.0,-3.6483798027038574,0.8767655491828918,2.7716143131256104,0.0562601163983345,0.84796142578125,0.84796142578125,0.0,295.0581970214844,301.0,59846.609375,0.0,4609.96044921875,1.0,278.8578796386719,282.93194580078125,295.4302673339844,299.2773742675781,293.1499938964844,293.1499938964844,279.1499938964844,38539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464526176452636,1.0,0.0,0.0,3.510002851486206,3.510025978088379,8.220689551308169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.16796875,0.0,1401.1912841796875,1895.4371337890625,0.0,3830.948974609375,0.8764351010322571,1.0,0.0,3.0,1.0,0.0
18200220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7485138773918152,0.3850771486759186,0.3529512584209442,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8956573605537415,0.6714262366294861,0.6401364803314209,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8846643567085266,0.6478833556175232,0.4560751914978027,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7941388487815857,0.4617575705051422,0.4435795843601227,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6477382183074951,0.2469940334558487,1.1465224027633667,285.00885009765625,284.95001220703125,302.04998779296875,292.49432373046875,298.35467529296875,299.1842956542969,285.00799560546875,1.0,0.7282428741455078,0.3268917500972748,0.3268917500972748,1.0,1.0,-3.65024471282959,0.8771130442619324,2.7731316089630127,0.0559685938060283,0.9386326670646667,0.9386326670646667,0.0,297.7608642578125,304.0,59389.515625,0.0,4632.0361328125,1.0,279.1414794921875,283.0440673828125,295.46173095703125,299.2120666503906,293.1499938964844,293.1499938964844,278.8500061035156,33122.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936389148235321,1.0,0.0,0.0,3.638529777526856,3.638553142547608,8.833750939629681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.01171875,0.0,1498.98291015625,1895.4371337890625,0.0,3739.561767578125,0.9007498621940612,1.0,0.0,3.0,1.0,0.0
18200280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7485138773918152,0.3850771486759186,0.3529512584209442,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8956573605537415,0.6714262366294861,0.6401364803314209,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8846643567085266,0.6478833556175232,0.4560751914978027,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7941388487815857,0.4617575705051422,0.4435795843601227,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6477382183074951,0.2469940334558487,1.1465224027633667,285.00885009765625,284.95001220703125,302.04998779296875,292.49432373046875,298.35467529296875,299.1842956542969,285.00799560546875,1.0,0.7282428741455078,0.3268917500972748,0.3268917500972748,1.0,1.0,-3.65024471282959,0.8771130442619324,2.7731316089630127,0.0559685938060283,0.9386326670646667,0.9386326670646667,0.0,297.7608642578125,304.0,59389.515625,0.0,4632.0361328125,1.0,279.1414794921875,283.0440673828125,295.46173095703125,299.2120666503906,293.1499938964844,293.1499938964844,278.8500061035156,33122.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936389148235321,1.0,0.0,0.0,3.638529777526856,3.638553142547608,8.833750939629681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.01171875,0.0,1498.98291015625,1895.4371337890625,0.0,3739.561767578125,0.9007498621940612,1.0,0.0,3.0,1.0,0.0
18200340,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.746282160282135,0.3841192722320556,0.3524694442749023,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8926383852958679,0.6697277426719666,0.6389814019203186,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8828718662261963,0.648792564868927,0.4570271968841553,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7919641733169556,0.4613961279392242,0.4435954988002777,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6460229754447937,0.2466913163661956,1.146451473236084,284.9107360839844,284.95001220703125,302.04998779296875,292.5625915527344,298.3503112792969,299.178955078125,284.9113464355469,1.0,0.7297019362449646,0.32682865858078,0.32682865858078,1.0,1.0,-3.649364233016968,0.8766494393348694,2.772714853286743,0.0557020530104637,0.8552302718162537,0.8552302718162537,0.0,301.1282653808594,307.0,60232.5,0.0,4650.55224609375,1.0,278.8583374023437,282.9202575683594,295.5771179199219,299.45281982421875,293.1499938964844,293.1499938964844,279.1499938964844,38138.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430927634239196,1.0,0.0,0.0,3.543588399887085,3.543611764907837,8.37876143577887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8203125,0.0,1433.504150390625,1895.4371337890625,0.0,3800.52880859375,0.8833994269371033,1.0,0.0,3.0,1.0,0.0
18200400,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.746282160282135,0.3841192722320556,0.3524694442749023,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8926383852958679,0.6697277426719666,0.6389814019203186,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8828718662261963,0.648792564868927,0.4570271968841553,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7919641733169556,0.4613961279392242,0.4435954988002777,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6460229754447937,0.2466913163661956,1.146451473236084,284.9107360839844,284.95001220703125,302.04998779296875,292.5625915527344,298.3503112792969,299.178955078125,284.9113464355469,1.0,0.7297019362449646,0.32682865858078,0.32682865858078,1.0,1.0,-3.649364233016968,0.8766494393348694,2.772714853286743,0.0557020530104637,0.8552302718162537,0.8552302718162537,0.0,301.1282653808594,307.0,60232.5,0.0,4650.55224609375,1.0,278.8583374023437,282.9202575683594,295.5771179199219,299.45281982421875,293.1499938964844,293.1499938964844,279.1499938964844,38138.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430927634239196,1.0,0.0,0.0,3.543588399887085,3.543611764907837,8.37876143577887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.8203125,0.0,1433.504150390625,1895.4371337890625,0.0,3800.52880859375,0.8833994269371033,1.0,0.0,3.0,1.0,0.0
18200460,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7446476221084595,0.3840599656105041,0.3522916734218597,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.890277087688446,0.6690157651901245,0.6381568908691406,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8817731142044067,0.6508074998855591,0.458297997713089,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7903473973274231,0.461713969707489,0.443805456161499,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6447110176086426,0.2467552870512008,1.1466737985610962,285.0062561035156,284.95001220703125,302.04998779296875,292.6274719238281,298.3516540527344,299.180908203125,285.0054626464844,1.0,0.7311477661132812,0.3267578184604645,0.3267578184604645,1.0,1.0,-3.650197982788086,0.8766712546348572,2.773526668548584,0.0553056485950946,0.9451833963394164,0.9451833963394164,0.0,303.9248046875,310.0,59711.0078125,0.0,4670.341796875,1.0,279.1416320800781,283.03643798828125,295.59893798828125,299.3744812011719,293.1499938964844,293.1499938964844,278.8500061035156,33192.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933817446231842,1.0,0.0,0.0,3.665363550186157,3.665387153625488,8.96452718279761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5400390625,0.0,1529.2359619140625,1895.4371337890625,0.0,3716.08203125,0.9067968130111694,1.0,0.0,3.0,1.0,0.0
18200520,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7446476221084595,0.3840599656105041,0.3522916734218597,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.890277087688446,0.6690157651901245,0.6381568908691406,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8817731142044067,0.6508074998855591,0.458297997713089,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7903473973274231,0.461713969707489,0.443805456161499,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6447110176086426,0.2467552870512008,1.1466737985610962,285.0062561035156,284.95001220703125,302.04998779296875,292.6274719238281,298.3516540527344,299.180908203125,285.0054626464844,1.0,0.7311477661132812,0.3267578184604645,0.3267578184604645,1.0,1.0,-3.650197982788086,0.8766712546348572,2.773526668548584,0.0553056485950946,0.9451833963394164,0.9451833963394164,0.0,303.9248046875,310.0,59711.0078125,0.0,4670.341796875,1.0,279.1416320800781,283.03643798828125,295.59893798828125,299.3744812011719,293.1499938964844,293.1499938964844,278.8500061035156,33192.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933817446231842,1.0,0.0,0.0,3.665363550186157,3.665387153625488,8.96452718279761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5400390625,0.0,1529.2359619140625,1895.4371337890625,0.0,3716.08203125,0.9067968130111694,1.0,0.0,3.0,1.0,0.0
18200580,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7424538135528564,0.3830487728118896,0.3517578840255737,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8872866034507751,0.6672229766845703,0.6369076371192932,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8799790740013123,0.6515858769416809,0.4591599106788635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7881828546524048,0.4612751603126526,0.4437447190284729,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6430215239524841,0.2464121133089065,1.1464077234268188,284.9071960449219,284.95001220703125,302.04998779296875,292.688232421875,298.3469543457031,299.1752319335937,284.9079284667969,1.0,0.732526957988739,0.3266869783401489,0.3266869783401489,1.0,1.0,-3.648706197738648,0.8760038614273071,2.77270245552063,0.0549701638519763,0.8588849306106567,0.8588849306106567,0.0,307.289794921875,313.0,60534.203125,0.0,4687.11279296875,1.0,278.858154296875,282.9120788574219,295.7043762207031,299.603515625,293.1499938964844,293.1499938964844,279.1499938964844,38242.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408004283905028,1.0,0.0,0.0,3.5681309700012207,3.568154573440552,8.495224506077648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.54296875,0.0,1460.38330078125,1895.4371337890625,0.0,3779.720458984375,0.8889129757881165,1.0,0.0,3.0,1.0,0.0
18200640,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7424538135528564,0.3830487728118896,0.3517578840255737,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8872866034507751,0.6672229766845703,0.6369076371192932,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8799790740013123,0.6515858769416809,0.4591599106788635,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7881828546524048,0.4612751603126526,0.4437447190284729,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6430215239524841,0.2464121133089065,1.1464077234268188,284.9071960449219,284.95001220703125,302.04998779296875,292.688232421875,298.3469543457031,299.1752319335937,284.9079284667969,1.0,0.732526957988739,0.3266869783401489,0.3266869783401489,1.0,1.0,-3.648706197738648,0.8760038614273071,2.77270245552063,0.0549701638519763,0.8588849306106567,0.8588849306106567,0.0,307.289794921875,313.0,60534.203125,0.0,4687.11279296875,1.0,278.858154296875,282.9120788574219,295.7043762207031,299.603515625,293.1499938964844,293.1499938964844,279.1499938964844,38242.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408004283905028,1.0,0.0,0.0,3.5681309700012207,3.568154573440552,8.495224506077648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.54296875,0.0,1460.38330078125,1895.4371337890625,0.0,3779.720458984375,0.8889129757881165,1.0,0.0,3.0,1.0,0.0
18200700,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7414251565933228,0.3829394876956939,0.3514921069145202,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8858696818351746,0.6667588353157043,0.6362698078155518,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.879173994064331,0.652485191822052,0.4596084952354431,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7871562838554382,0.4613455235958099,0.4436851441860199,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6422021389007568,0.2463850229978561,1.1460846662521362,285.0157165527344,284.95001220703125,302.04998779296875,292.7168273925781,298.3471069335937,299.1756286621094,285.0166015625,1.0,0.7331533432006836,0.3266515433788299,0.3266515433788299,1.0,1.0,-3.647691011428833,0.8755970001220703,2.7720940113067627,0.0546486154198646,0.9356717467308044,0.9356717467308044,0.0,308.85479736328125,313.0,59786.140625,0.0,4694.01708984375,1.0,279.099853515625,283.0419616699219,295.6806945800781,299.429443359375,293.1499938964844,293.1499938964844,279.1499938964844,33926.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343621134757996,1.0,0.0,0.0,3.619287490844727,3.6193106174468994,8.740563544051838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.087890625,0.0,1483.8822021484375,1895.4371337890625,0.0,3721.05859375,0.8984454870223999,1.0,0.0,3.0,1.0,0.0
18200760,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7408636808395386,0.3829659521579742,0.3515457808971405,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8849678039550781,0.6664543747901917,0.636012613773346,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8788884878158569,0.6535104513168335,0.4603532552719116,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7865915894508362,0.4615473747253418,0.4438982605934143,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6417462229728699,0.2464583665132522,1.1465086936950684,285.0056457519531,284.95001220703125,302.04998779296875,292.744140625,298.3482971191406,299.1772155761719,285.0045471191406,1.0,0.7339059710502625,0.3266249001026153,0.3266249001026153,1.0,1.0,-3.64910626411438,0.8759250640869141,2.773181200027466,0.0545660443603992,0.9496186971664428,0.9496186971664428,0.0,310.06280517578125,316.0,59969.6796875,0.0,4705.53759765625,1.0,279.1427917480469,283.0316467285156,295.7161560058594,299.5125427246094,293.1499938964844,293.1499938964844,278.8500061035156,33219.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317433834075928,1.0,0.0,0.0,3.687225103378296,3.687248945236206,9.071781619240936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1240234375,0.0,1553.9609375,1895.4371337890625,0.0,3697.110595703125,0.9115312099456788,1.0,0.0,3.0,1.0,0.0
18200820,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7387533187866211,0.3819302916526794,0.3509981036186218,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.882066547870636,0.6646079421043396,0.6347227692604065,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8771441578865051,0.6541822552680969,0.4611532390117645,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7844932079315186,0.4610648453235626,0.4438031911849975,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6401307582855225,0.2461044788360595,1.1462045907974243,284.905517578125,284.95001220703125,302.04998779296875,292.7945251464844,298.3436584472656,299.1715087890625,284.90631103515625,1.0,0.7352372407913208,0.3265715539455414,0.3265715539455414,1.0,1.0,-3.6473875045776367,0.8752484917640686,2.772139072418213,0.0542817041277885,0.8617462515830994,0.8617462515830994,0.0,313.3930053710937,319.0,60774.140625,0.0,4721.43017578125,1.0,278.8580322265625,282.90679931640625,295.8119506835937,299.7306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390131831169128,1.0,0.0,0.0,3.5867183208465576,3.586742162704468,8.583962767261255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.58984375,0.0,1480.9329833984375,1895.4371337890625,0.0,3763.46826171875,0.893090546131134,1.0,0.0,3.0,1.0,0.0
18200880,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7387533187866211,0.3819302916526794,0.3509981036186218,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.882066547870636,0.6646079421043396,0.6347227692604065,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8771441578865051,0.6541822552680969,0.4611532390117645,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7844932079315186,0.4610648453235626,0.4438031911849975,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6401307582855225,0.2461044788360595,1.1462045907974243,284.905517578125,284.95001220703125,302.04998779296875,292.7945251464844,298.3436584472656,299.1715087890625,284.90631103515625,1.0,0.7352372407913208,0.3265715539455414,0.3265715539455414,1.0,1.0,-3.6473875045776367,0.8752484917640686,2.772139072418213,0.0542817041277885,0.8617462515830994,0.8617462515830994,0.0,313.3930053710937,319.0,60774.140625,0.0,4721.43017578125,1.0,278.8580322265625,282.90679931640625,295.8119506835937,299.7306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390131831169128,1.0,0.0,0.0,3.5867183208465576,3.586742162704468,8.583962767261255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.58984375,0.0,1480.9329833984375,1895.4371337890625,0.0,3763.46826171875,0.893090546131134,1.0,0.0,3.0,1.0,0.0
18200940,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7372184991836548,0.3818250000476837,0.3507703840732574,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8798092007637024,0.6637897491455078,0.6337852478027344,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8760747909545898,0.6560115218162537,0.462282657623291,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7829450368881226,0.4612984955310821,0.4439223706722259,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6389093399047852,0.2461450695991516,1.1462804079055786,285.005615234375,284.95001220703125,302.04998779296875,292.838623046875,298.3450622558594,299.1735534667969,285.0049133300781,1.0,0.7365750670433044,0.3265182375907898,0.3265182375907898,1.0,1.0,-3.647569179534912,0.8751359581947327,2.772433042526245,0.0539031513035297,0.9531871676445008,0.9531871676445008,0.0,316.1434631347656,322.0,60172.6796875,0.0,4739.09326171875,1.0,279.14190673828125,283.0289611816406,295.8133850097656,299.626953125,293.1499938964844,293.1499938964844,278.8500061035156,33350.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303823709487916,1.0,0.0,0.0,3.7008965015411377,3.700920581817627,9.139178587247444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2607421875,0.0,1570.4344482421875,1895.4371337890625,0.0,3684.645751953125,0.9149711728096008,1.0,0.0,3.0,1.0,0.0
18201000,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7372184991836548,0.3818250000476837,0.3507703840732574,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8798092007637024,0.6637897491455078,0.6337852478027344,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8760747909545898,0.6560115218162537,0.462282657623291,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7829450368881226,0.4612984955310821,0.4439223706722259,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6389093399047852,0.2461450695991516,1.1462804079055786,285.005615234375,284.95001220703125,302.04998779296875,292.838623046875,298.3450622558594,299.1735534667969,285.0049133300781,1.0,0.7365750670433044,0.3265182375907898,0.3265182375907898,1.0,1.0,-3.647569179534912,0.8751359581947327,2.772433042526245,0.0539031513035297,0.9531871676445008,0.9531871676445008,0.0,316.1434631347656,322.0,60172.6796875,0.0,4739.09326171875,1.0,279.14190673828125,283.0289611816406,295.8133850097656,299.626953125,293.1499938964844,293.1499938964844,278.8500061035156,33350.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303823709487916,1.0,0.0,0.0,3.7008965015411377,3.700920581817627,9.139178587247444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2607421875,0.0,1570.4344482421875,1895.4371337890625,0.0,3684.645751953125,0.9149711728096008,1.0,0.0,3.0,1.0,0.0
18201060,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7351521253585815,0.3807602822780609,0.3501929044723511,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8769626617431641,0.6618878841400146,0.6324398517608643,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8743399977684021,0.6565690636634827,0.4630029797554016,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.780880868434906,0.460769385099411,0.4437824189662933,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6373433470726013,0.2457823306322097,1.1459351778030396,284.9040832519531,284.95001220703125,302.04998779296875,292.875732421875,298.3403015136719,299.1678466796875,284.9049072265625,1.0,0.7378663420677185,0.3264556527137756,0.3264556527137756,1.0,1.0,-3.6455483436584473,0.874341607093811,2.771206855773926,0.0535789541900157,0.8637266755104065,0.8637266755104065,0.0,319.4741516113281,325.0,60952.2734375,0.0,4754.11083984375,1.0,278.8578796386719,282.9027709960937,295.8949584960937,299.8299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38386.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379614591598512,1.0,0.0,0.0,3.600644111633301,3.60066819190979,8.650748668515007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4951171875,0.0,1496.5626220703125,1895.4371337890625,0.0,3753.892578125,0.8962261080741882,1.0,0.0,3.0,1.0,0.0
18201120,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7351521253585815,0.3807602822780609,0.3501929044723511,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8769626617431641,0.6618878841400146,0.6324398517608643,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8743399977684021,0.6565690636634827,0.4630029797554016,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.780880868434906,0.460769385099411,0.4437824189662933,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6373433470726013,0.2457823306322097,1.1459351778030396,284.9040832519531,284.95001220703125,302.04998779296875,292.875732421875,298.3403015136719,299.1678466796875,284.9049072265625,1.0,0.7378663420677185,0.3264556527137756,0.3264556527137756,1.0,1.0,-3.6455483436584473,0.874341607093811,2.771206855773926,0.0535789541900157,0.8637266755104065,0.8637266755104065,0.0,319.4741516113281,325.0,60952.2734375,0.0,4754.11083984375,1.0,278.8578796386719,282.9027709960937,295.8949584960937,299.8299560546875,293.1499938964844,293.1499938964844,279.1499938964844,38386.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379614591598512,1.0,0.0,0.0,3.600644111633301,3.60066819190979,8.650748668515007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4951171875,0.0,1496.5626220703125,1895.4371337890625,0.0,3753.892578125,0.8962261080741882,1.0,0.0,3.0,1.0,0.0
18201180,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7336488962173462,0.3806270956993103,0.349940538406372,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.874747097492218,0.6610162854194641,0.6314507722854614,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8732686042785645,0.6582943201065063,0.4640572965145111,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7793563008308411,0.4609590768814087,0.4438590109348297,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6361594796180725,0.2458158582448959,1.1459755897521973,285.00506591796875,284.95001220703125,302.04998779296875,292.9051513671875,298.3416748046875,299.1699523925781,285.0043029785156,1.0,0.739165723323822,0.3263930976390838,0.3263930976390838,1.0,1.0,-3.645454168319702,0.874117910861969,2.771336317062378,0.0531649328768253,0.9552016258239746,0.9552016258239746,0.0,322.2217102050781,328.0,60309.390625,0.0,4770.966796875,1.0,279.1420288085937,283.0264587402344,295.8821716308594,299.709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33423.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297891855239868,1.0,0.0,0.0,3.7117881774902335,3.711812496185303,9.193050800604396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.0263671875,0.0,1583.3994140625,1895.4371337890625,0.0,3679.20849609375,0.9174715280532836,1.0,0.0,3.0,1.0,0.0
18201240,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7336488962173462,0.3806270956993103,0.349940538406372,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.874747097492218,0.6610162854194641,0.6314507722854614,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8732686042785645,0.6582943201065063,0.4640572965145111,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7793563008308411,0.4609590768814087,0.4438590109348297,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6361594796180725,0.2458158582448959,1.1459755897521973,285.00506591796875,284.95001220703125,302.04998779296875,292.9051513671875,298.3416748046875,299.1699523925781,285.0043029785156,1.0,0.739165723323822,0.3263930976390838,0.3263930976390838,1.0,1.0,-3.645454168319702,0.874117910861969,2.771336317062378,0.0531649328768253,0.9552016258239746,0.9552016258239746,0.0,322.2217102050781,328.0,60309.390625,0.0,4770.966796875,1.0,279.1420288085937,283.0264587402344,295.8821716308594,299.709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33423.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297891855239868,1.0,0.0,0.0,3.7117881774902335,3.711812496185303,9.193050800604396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.0263671875,0.0,1583.3994140625,1895.4371337890625,0.0,3679.20849609375,0.9174715280532836,1.0,0.0,3.0,1.0,0.0
18201300,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7328742146492004,0.3801527023315429,0.3498181402683258,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8736143112182617,0.6601292490959167,0.6309704184532166,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8726804256439209,0.6585968732833862,0.4645572900772095,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7785799503326416,0.4607461094856262,0.4439244568347931,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6355817914009094,0.2456849515438079,1.146203875541687,284.88134765625,284.95001220703125,302.04998779296875,292.916748046875,298.3399353027344,299.1678161621094,284.87994384765625,1.0,0.7398669123649597,0.3263618052005768,0.3263618052005768,1.0,1.0,-3.645691394805908,0.8740832805633545,2.7716081142425537,0.0531192570924758,0.8702633380889893,0.8702633380889893,0.0,323.68829345703125,328.0,61250.203125,0.0,4780.7646484375,1.0,278.89678955078125,282.8776550292969,295.9479064941406,299.9416198730469,293.1499938964844,293.1499938964844,278.8500061035156,37464.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358315467834472,1.0,0.0,0.0,3.682426452636719,3.682451009750366,9.04818477920344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.95703125,0.0,1580.6026611328125,1895.4371337890625,0.0,3734.474853515625,0.9115200042724608,1.0,0.0,3.0,1.0,0.0
18201360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7316315770149231,0.3795328438282013,0.3493437469005584,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8719709515571594,0.6590605974197388,0.6300644278526306,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8715567588806152,0.6587332487106323,0.46470707654953,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7773379683494568,0.4603822231292724,0.4436817169189453,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6346477270126343,0.2454450875520706,1.1456124782562256,284.9022521972656,284.95001220703125,302.04998779296875,292.9261779785156,298.3368835449219,299.1641540527344,284.90362548828125,1.0,0.7404217720031738,0.3263396322727203,0.3263396322727203,1.0,1.0,-3.643209934234619,0.8732845783233643,2.769925355911255,0.0528731904923915,0.8641728162765503,0.8641728162765503,0.0,325.5430603027344,331.0,61040.7265625,0.0,4785.26220703125,1.0,278.8570861816406,282.900146484375,295.94830322265625,299.89508056640625,293.1499938964844,293.1499938964844,279.1499938964844,38642.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378363490104676,1.0,0.0,0.0,3.606736421585083,3.606760263442993,8.680046903464245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0537109375,0.0,1505.1005859375,1895.4371337890625,0.0,3752.752685546875,0.8977577090263367,1.0,0.0,3.0,1.0,0.0
18201420,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7301360964775085,0.3793710172176361,0.3490551710128784,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8697792887687683,0.6581355333328247,0.6290119886398315,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8704614043235779,0.6603497862815857,0.4656720757484436,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7758190631866455,0.4605250954627991,0.443705141544342,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6334851980209351,0.2454705238342285,1.145596623420715,285.0036315917969,284.95001220703125,302.04998779296875,292.9380187988281,298.3383178710937,299.1662902832031,285.00250244140625,1.0,0.7416809797286987,0.3262953460216522,0.3262953460216522,1.0,1.0,-3.642756462097168,0.8730151057243347,2.7697412967681885,0.0525093711912632,0.9552430510520936,0.9552430510520936,0.0,328.3037414550781,334.0,60368.546875,0.0,4801.1669921875,1.0,279.1428527832031,283.0240173339844,295.9170227050781,299.75445556640625,293.1499938964844,293.1499938964844,278.8500061035156,33454.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301169514656068,1.0,0.0,0.0,3.719070911407471,3.719095230102539,9.229160582435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.02734375,0.0,1591.9713134765625,1895.4371337890625,0.0,3682.212890625,0.918838381767273,1.0,0.0,3.0,1.0,0.0
18201480,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7301360964775085,0.3793710172176361,0.3490551710128784,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8697792887687683,0.6581355333328247,0.6290119886398315,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8704614043235779,0.6603497862815857,0.4656720757484436,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7758190631866455,0.4605250954627991,0.443705141544342,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6334851980209351,0.2454705238342285,1.145596623420715,285.0036315917969,284.95001220703125,302.04998779296875,292.9380187988281,298.3383178710937,299.1662902832031,285.00250244140625,1.0,0.7416809797286987,0.3262953460216522,0.3262953460216522,1.0,1.0,-3.642756462097168,0.8730151057243347,2.7697412967681885,0.0525093711912632,0.9552430510520936,0.9552430510520936,0.0,328.3037414550781,334.0,60368.546875,0.0,4801.1669921875,1.0,279.1428527832031,283.0240173339844,295.9170227050781,299.75445556640625,293.1499938964844,293.1499938964844,278.8500061035156,33454.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301169514656068,1.0,0.0,0.0,3.719070911407471,3.719095230102539,9.229160582435724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.02734375,0.0,1591.9713134765625,1895.4371337890625,0.0,3682.212890625,0.918838381767273,1.0,0.0,3.0,1.0,0.0
18201540,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.728148877620697,0.3782479465007782,0.3484324812889099,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8670637607574463,0.6561297178268433,0.6275784373283386,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.86875981092453,0.6606705188751221,0.4662430882453918,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7738360166549683,0.4599001705646515,0.4434836208820343,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6320151686668396,0.2450917661190033,1.145200252532959,284.90087890625,284.95001220703125,302.04998779296875,292.9400329589844,298.3335266113281,299.1604919433594,284.90191650390625,1.0,0.7428997755050659,0.3262510299682617,0.3262510299682617,1.0,1.0,-3.640236377716065,0.8721322417259216,2.768104076385498,0.0522539876401424,0.8633981943130493,0.8633981943130493,0.0,331.623291015625,337.0,61061.04296875,0.0,4814.634765625,1.0,278.8574523925781,282.8984680175781,295.9642333984375,299.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386770725250244,1.0,0.0,0.0,3.6099600791931152,3.609984159469605,8.695570272720943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.185546875,0.0,1508.6002197265625,1895.4371337890625,0.0,3760.40869140625,0.898391842842102,1.0,0.0,3.0,1.0,0.0
18201600,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.728148877620697,0.3782479465007782,0.3484324812889099,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8670637607574463,0.6561297178268433,0.6275784373283386,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.86875981092453,0.6606705188751221,0.4662430882453918,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7738360166549683,0.4599001705646515,0.4434836208820343,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6320151686668396,0.2450917661190033,1.145200252532959,284.90087890625,284.95001220703125,302.04998779296875,292.9400329589844,298.3335266113281,299.1604919433594,284.90191650390625,1.0,0.7428997755050659,0.3262510299682617,0.3262510299682617,1.0,1.0,-3.640236377716065,0.8721322417259216,2.768104076385498,0.0522539876401424,0.8633981943130493,0.8633981943130493,0.0,331.623291015625,337.0,61061.04296875,0.0,4814.634765625,1.0,278.8574523925781,282.8984680175781,295.9642333984375,299.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,38638.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386770725250244,1.0,0.0,0.0,3.6099600791931152,3.609984159469605,8.695570272720943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.185546875,0.0,1508.6002197265625,1895.4371337890625,0.0,3760.40869140625,0.898391842842102,1.0,0.0,3.0,1.0,0.0
