time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201660,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7266799807548523,0.3780542612075805,0.3481265008449554,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.864926278591156,0.655150294303894,0.6264879107475281,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8676701784133911,0.6621705889701843,0.4671367108821869,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7723482847213745,0.459993839263916,0.443469375371933,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6308897137641907,0.2451094835996627,1.1451698541641235,285.0023803710937,284.95001220703125,302.04998779296875,292.9349975585937,298.3349609375,299.1625061035156,285.0016174316406,1.0,0.7441244721412659,0.3262353539466858,0.3262353539466858,1.0,1.0,-3.639567852020264,0.8718893527984619,2.7676784992218018,0.0519950464367866,0.953599452972412,0.953599452972412,0.0,334.37420654296875,340.0,60337.41015625,0.0,4829.84716796875,1.0,279.1420593261719,283.0239562988281,295.9160461425781,299.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,33578.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313453435897828,1.0,0.0,0.0,3.715937852859497,3.7159619331359854,9.213616749548236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2978515625,0.0,1589.3271484375,1895.4371337890625,0.0,3693.466796875,0.9185108542442322,1.0,0.0,3.0,1.0,0.0
18201720,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7266799807548523,0.3780542612075805,0.3481265008449554,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.864926278591156,0.655150294303894,0.6264879107475281,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8676701784133911,0.6621705889701843,0.4671367108821869,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7723482847213745,0.459993839263916,0.443469375371933,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6308897137641907,0.2451094835996627,1.1451698541641235,285.0023803710937,284.95001220703125,302.04998779296875,292.9349975585937,298.3349609375,299.1625061035156,285.0016174316406,1.0,0.7441244721412659,0.3262353539466858,0.3262353539466858,1.0,1.0,-3.639567852020264,0.8718893527984619,2.7676784992218018,0.0519950464367866,0.953599452972412,0.953599452972412,0.0,334.37420654296875,340.0,60337.41015625,0.0,4829.84716796875,1.0,279.1420593261719,283.0239562988281,295.9160461425781,299.75634765625,293.1499938964844,293.1499938964844,278.8500061035156,33578.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313453435897828,1.0,0.0,0.0,3.715937852859497,3.7159619331359854,9.213616749548236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2978515625,0.0,1589.3271484375,1895.4371337890625,0.0,3693.466796875,0.9185108542442322,1.0,0.0,3.0,1.0,0.0
18201780,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7247031927108765,0.3769065737724304,0.3474719524383545,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8622621893882751,0.653101921081543,0.6250017881393433,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8659670948982239,0.6623774170875549,0.4676209688186645,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7703908681869507,0.4593238830566406,0.4431978464126587,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.629449725151062,0.2447248548269271,1.1447298526763916,284.9012756347656,284.95001220703125,302.04998779296875,292.9263916015625,298.33038330078125,299.1568908691406,284.902099609375,1.0,0.7453052997589111,0.3262197077274322,0.3262197077274322,1.0,1.0,-3.636728763580322,0.8710060715675354,2.765722751617432,0.0518302619457244,0.8621465563774109,0.8621465563774109,0.0,337.6994323730469,343.0,60996.515625,0.0,4842.4052734375,1.0,278.8578186035156,282.9001159667969,295.9496459960937,299.9021911621094,293.1499938964844,293.1499938964844,279.1499938964844,38646.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397065043449402,1.0,0.0,0.0,3.6054537296295166,3.605477809906006,8.673874845044338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.05859375,0.0,1503.7327880859375,1895.4371337890625,0.0,3769.775634765625,0.8974936008453369,1.0,0.0,3.0,1.0,0.0
18201840,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7247031927108765,0.3769065737724304,0.3474719524383545,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8622621893882751,0.653101921081543,0.6250017881393433,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8659670948982239,0.6623774170875549,0.4676209688186645,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7703908681869507,0.4593238830566406,0.4431978464126587,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.629449725151062,0.2447248548269271,1.1447298526763916,284.9012756347656,284.95001220703125,302.04998779296875,292.9263916015625,298.33038330078125,299.1568908691406,284.902099609375,1.0,0.7453052997589111,0.3262197077274322,0.3262197077274322,1.0,1.0,-3.636728763580322,0.8710060715675354,2.765722751617432,0.0518302619457244,0.8621465563774109,0.8621465563774109,0.0,337.6994323730469,343.0,60996.515625,0.0,4842.4052734375,1.0,278.8578186035156,282.9001159667969,295.9496459960937,299.9021911621094,293.1499938964844,293.1499938964844,279.1499938964844,38646.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397065043449402,1.0,0.0,0.0,3.6054537296295166,3.605477809906006,8.673874845044338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.05859375,0.0,1503.7327880859375,1895.4371337890625,0.0,3769.775634765625,0.8974936008453369,1.0,0.0,3.0,1.0,0.0
18201900,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7237622737884521,0.3767315745353699,0.3471474051475525,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8609912991523743,0.6525101661682129,0.6242445111274719,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8651853203773499,0.6630045175552368,0.4678727984428406,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7694528102874756,0.4592827260494232,0.4430310726165771,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6287403106689453,0.2446804344654083,1.1443217992782593,285.0116577148437,284.95001220703125,302.04998779296875,292.9208374023437,298.3304748535156,299.1571655273437,285.0125427246094,1.0,0.7458364963531494,0.3262118697166443,0.3262118697166443,1.0,1.0,-3.635031461715698,0.870488703250885,2.764542818069458,0.0515944994986057,0.9385714530944824,0.9385714530944824,0.0,339.25152587890625,343.0,60152.67578125,0.0,4847.21240234375,1.0,279.1006164550781,283.033447265625,295.892333984375,299.6869506835937,293.1499938964844,293.1499938964844,279.1499938964844,34276.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340476393699646,1.0,0.0,0.0,3.6500632762908936,3.650087118148804,8.889842888493149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7802734375,0.0,1520.344970703125,1895.4371337890625,0.0,3718.185302734375,0.905602216720581,1.0,0.0,3.0,1.0,0.0
18201960,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7232416272163391,0.3766863048076629,0.3471409678459167,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8601690530776978,0.6520781517028809,0.6238685846328735,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8648709058761597,0.6637679934501648,0.4684355556964874,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7689247131347656,0.459373414516449,0.4431410431861877,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6283504366874695,0.2447380423545837,1.1446768045425415,285.0013732910156,284.95001220703125,302.04998779296875,292.9145202636719,298.3317565917969,299.1588439941406,285.0002746582031,1.0,0.7464962005615234,0.3262062668800354,0.3262062668800354,1.0,1.0,-3.635805368423462,0.8706977963447571,2.7651076316833496,0.0515834800899028,0.9510196447372437,0.9510196447372437,0.0,340.4493408203125,346.0,60253.1015625,0.0,4856.86279296875,1.0,279.1430358886719,283.0242919921875,295.8941955566406,299.73126220703125,293.1499938964844,293.1499938964844,278.8500061035156,33554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322044253349304,1.0,0.0,0.0,3.711857318878174,3.711881637573242,9.193393566420128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.0517578125,0.0,1584.47314453125,1895.4371337890625,0.0,3701.33056640625,0.9173040390014648,1.0,0.0,3.0,1.0,0.0
18202020,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7212874889373779,0.3755176961421966,0.3464741110801697,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.857582688331604,0.6499948501586914,0.6223559975624084,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.863193154335022,0.6638635993003845,0.4688521921634674,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7670164108276367,0.4586633443832397,0.4428366720676422,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6269528865814209,0.2443514168262481,1.1442381143569946,284.9007873535156,284.95001220703125,302.04998779296875,292.899658203125,298.32733154296875,299.1534423828125,284.9017944335937,1.0,0.7476474642753601,0.3261950612068176,0.3261950612068176,1.0,1.0,-3.632800579071045,0.8697797656059265,2.7630207538604736,0.0514443889260292,0.8597835898399353,0.8597835898399353,0.0,343.759765625,349.0,60883.9375,0.0,4868.8173828125,1.0,278.8575439453125,282.9018859863281,295.92315673828125,299.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,38757.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406208992004396,1.0,0.0,0.0,3.596553087234497,3.5965771675109863,8.631102446088335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0654296875,0.0,1494.8458251953125,1895.4371337890625,0.0,3778.089111328125,0.8955234289169312,1.0,0.0,3.0,1.0,0.0
18202080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7212874889373779,0.3755176961421966,0.3464741110801697,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.857582688331604,0.6499948501586914,0.6223559975624084,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.863193154335022,0.6638635993003845,0.4688521921634674,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7670164108276367,0.4586633443832397,0.4428366720676422,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6269528865814209,0.2443514168262481,1.1442381143569946,284.9007873535156,284.95001220703125,302.04998779296875,292.899658203125,298.32733154296875,299.1534423828125,284.9017944335937,1.0,0.7476474642753601,0.3261950612068176,0.3261950612068176,1.0,1.0,-3.632800579071045,0.8697797656059265,2.7630207538604736,0.0514443889260292,0.8597835898399353,0.8597835898399353,0.0,343.759765625,349.0,60883.9375,0.0,4868.8173828125,1.0,278.8575439453125,282.9018859863281,295.92315673828125,299.8703918457031,293.1499938964844,293.1499938964844,279.1499938964844,38757.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406208992004396,1.0,0.0,0.0,3.596553087234497,3.5965771675109863,8.631102446088335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0654296875,0.0,1494.8458251953125,1895.4371337890625,0.0,3778.089111328125,0.8955234289169312,1.0,0.0,3.0,1.0,0.0
18202140,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7198289036750793,0.3752679228782654,0.3461238443851471,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8555393815040588,0.6489266157150269,0.6211897730827332,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8620954155921936,0.6651393175125122,0.4695924818515777,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7655768990516663,0.4586679935455322,0.4427435398101806,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6258796453475952,0.2443598955869674,1.1441798210144043,285.00054931640625,284.95001220703125,302.04998779296875,292.882080078125,298.3286437988281,299.1553039550781,284.9997863769531,1.0,0.7488092184066772,0.3261838853359222,0.3261838853359222,1.0,1.0,-3.6316750049591056,0.8694193959236145,2.7622556686401367,0.0512129552662372,0.9481458067893982,0.9481458067893982,0.0,346.5062561035156,352.0,60135.37109375,0.0,4882.6513671875,1.0,279.1419372558594,283.0260314941406,295.86285400390625,299.6935119628906,293.1499938964844,293.1499938964844,278.8500061035156,33634.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332141280174256,1.0,0.0,0.0,3.701386451721192,3.7014105319976807,9.141598411588348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1083984375,0.0,1573.147705078125,1895.4371337890625,0.0,3710.56689453125,0.9152718782424928,1.0,0.0,3.0,1.0,0.0
18202200,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7198289036750793,0.3752679228782654,0.3461238443851471,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8555393815040588,0.6489266157150269,0.6211897730827332,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8620954155921936,0.6651393175125122,0.4695924818515777,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7655768990516663,0.4586679935455322,0.4427435398101806,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6258796453475952,0.2443598955869674,1.1441798210144043,285.00054931640625,284.95001220703125,302.04998779296875,292.882080078125,298.3286437988281,299.1553039550781,284.9997863769531,1.0,0.7488092184066772,0.3261838853359222,0.3261838853359222,1.0,1.0,-3.6316750049591056,0.8694193959236145,2.7622556686401367,0.0512129552662372,0.9481458067893982,0.9481458067893982,0.0,346.5062561035156,352.0,60135.37109375,0.0,4882.6513671875,1.0,279.1419372558594,283.0260314941406,295.86285400390625,299.6935119628906,293.1499938964844,293.1499938964844,278.8500061035156,33634.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332141280174256,1.0,0.0,0.0,3.701386451721192,3.7014105319976807,9.141598411588348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.1083984375,0.0,1573.147705078125,1895.4371337890625,0.0,3710.56689453125,0.9152718782424928,1.0,0.0,3.0,1.0,0.0
18202260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7178556323051453,0.3740764558315277,0.3454249203205108,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8530011177062988,0.6468085646629333,0.6196300983428955,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8604113459587097,0.6651220917701721,0.469921201467514,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.763691246509552,0.4579160213470459,0.4423907101154327,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6244983673095703,0.2439685463905334,1.1437004804611206,284.9017333984375,284.95001220703125,302.04998779296875,292.86199951171875,298.3243408203125,299.1501159667969,284.9024963378906,1.0,0.7499265074729919,0.3261667490005493,0.3261667490005493,1.0,1.0,-3.628361940383911,0.8683919906616211,2.75996994972229,0.051044724881649,0.8578102588653564,0.8578102588653564,0.0,349.8265991210937,355.0,60745.0546875,0.0,4893.74609375,1.0,278.8579406738281,282.9052734375,295.8854675292969,299.8247985839844,293.1499938964844,293.1499938964844,279.1499938964844,38720.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941618025302887,1.0,0.0,0.0,3.5862112045288086,3.5862350463867188,8.581536121710087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.92578125,0.0,1483.34912109375,1895.4371337890625,0.0,3787.14697265625,0.8932915925979614,1.0,0.0,3.0,1.0,0.0
18202320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7178556323051453,0.3740764558315277,0.3454249203205108,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8530011177062988,0.6468085646629333,0.6196300983428955,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8604113459587097,0.6651220917701721,0.469921201467514,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.763691246509552,0.4579160213470459,0.4423907101154327,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6244983673095703,0.2439685463905334,1.1437004804611206,284.9017333984375,284.95001220703125,302.04998779296875,292.86199951171875,298.3243408203125,299.1501159667969,284.9024963378906,1.0,0.7499265074729919,0.3261667490005493,0.3261667490005493,1.0,1.0,-3.628361940383911,0.8683919906616211,2.75996994972229,0.051044724881649,0.8578102588653564,0.8578102588653564,0.0,349.8265991210937,355.0,60745.0546875,0.0,4893.74609375,1.0,278.8579406738281,282.9052734375,295.8854675292969,299.8247985839844,293.1499938964844,293.1499938964844,279.1499938964844,38720.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941618025302887,1.0,0.0,0.0,3.5862112045288086,3.5862350463867188,8.581536121710087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.92578125,0.0,1483.34912109375,1895.4371337890625,0.0,3787.14697265625,0.8932915925979614,1.0,0.0,3.0,1.0,0.0
18202380,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7163891196250916,0.3737994134426117,0.3450562059879303,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8510074019432068,0.6457004547119141,0.6184338331222534,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593123555183411,0.6662856936454773,0.4705879092216491,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7622784376144409,0.4578777849674225,0.4422619938850403,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6234456300735474,0.2439722716808319,1.1436330080032349,284.99957275390625,284.95001220703125,302.04998779296875,292.8397827148437,298.3255615234375,299.1519470214844,284.998779296875,1.0,0.7510592937469482,0.326149582862854,0.326149582862854,1.0,1.0,-3.627035856246948,0.8679531216621399,2.759082794189453,0.0507946386933326,0.9445824027061462,0.9445824027061462,0.0,352.5683288574219,358.0,59986.37890625,0.0,4906.94921875,1.0,279.1418762207031,283.0277709960937,295.82080078125,299.64306640625,293.1499938964844,293.1499938964844,278.8500061035156,33651.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934279203414917,1.0,0.0,0.0,3.690475463867188,3.6904995441436768,9.087783041650256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.603515625,0.0,1560.8997802734375,1895.4371337890625,0.0,3720.30126953125,0.9128209948539734,1.0,0.0,3.0,1.0,0.0
18202440,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7163891196250916,0.3737994134426117,0.3450562059879303,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8510074019432068,0.6457004547119141,0.6184338331222534,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593123555183411,0.6662856936454773,0.4705879092216491,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7622784376144409,0.4578777849674225,0.4422619938850403,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6234456300735474,0.2439722716808319,1.1436330080032349,284.99957275390625,284.95001220703125,302.04998779296875,292.8397827148437,298.3255615234375,299.1519470214844,284.998779296875,1.0,0.7510592937469482,0.326149582862854,0.326149582862854,1.0,1.0,-3.627035856246948,0.8679531216621399,2.759082794189453,0.0507946386933326,0.9445824027061462,0.9445824027061462,0.0,352.5683288574219,358.0,59986.37890625,0.0,4906.94921875,1.0,279.1418762207031,283.0277709960937,295.82080078125,299.64306640625,293.1499938964844,293.1499938964844,278.8500061035156,33651.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934279203414917,1.0,0.0,0.0,3.690475463867188,3.6904995441436768,9.087783041650256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.603515625,0.0,1560.8997802734375,1895.4371337890625,0.0,3720.30126953125,0.9128209948539734,1.0,0.0,3.0,1.0,0.0
18202500,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7156187295913696,0.3732570707798004,0.3448680639266968,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.849983811378479,0.6447052359580994,0.6178435683250427,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8587112426757812,0.666301429271698,0.4708932042121887,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7615542411804199,0.4575501680374145,0.4422181844711303,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6229260563850403,0.243825152516365,1.143789291381836,284.8778076171875,284.95001220703125,302.04998779296875,292.8279113769531,298.32403564453125,299.1501159667969,284.87677001953125,1.0,0.7516741156578064,0.3261410295963287,0.3261410295963287,1.0,1.0,-3.626609325408936,0.8677971363067627,2.758812189102173,0.0508230589330196,0.8592985272407532,0.8592985272407532,0.0,354.03912353515625,358.0,60827.81640625,0.0,4914.8291015625,1.0,278.8973693847656,282.8828430175781,295.8620910644531,299.8438720703125,293.1499938964844,293.1499938964844,278.8500061035156,37928.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405760765075684,1.0,0.0,0.0,3.65188193321228,3.6519062519073486,8.898703640625172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4970703125,0.0,1549.700439453125,1895.4371337890625,0.0,3777.681396484375,0.9049262404441832,1.0,0.0,3.0,1.0,0.0
18202560,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7144038081169128,0.3725889921188354,0.3443433940410614,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8485389351844788,0.6435545086860657,0.6168503165245056,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8576468229293823,0.6661598086357117,0.4708473086357116,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7604362964630127,0.4570887386798858,0.4418765008449554,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6220898628234863,0.2435786873102188,1.1431485414505005,284.9019470214844,284.95001220703125,302.04998779296875,292.81561279296875,298.32147216796875,299.14703369140625,284.9032592773437,1.0,0.7521488070487976,0.326142817735672,0.326142817735672,1.0,1.0,-3.6235485076904297,0.8669052720069885,2.756643295288086,0.0506556443870067,0.8549398183822632,0.8549398183822632,0.0,355.8782653808594,346.0,60559.484375,0.0,4917.43798828125,1.0,278.8573303222656,282.9092102050781,295.8399658203125,299.7689514160156,293.1499938964844,293.1499938964844,279.1499938964844,38923.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427582025527954,1.0,0.0,0.0,3.5706374645233154,3.5706610679626465,8.507163897775172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.138671875,0.0,1468.0504150390625,1895.4371337890625,0.0,3797.49462890625,0.8900198936462402,1.0,0.0,3.0,1.0,0.0
18202620,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7158452272415161,0.3723108768463135,0.3436883985996246,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8500758409500122,0.6424227952957153,0.6153367757797241,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8601557612419128,0.6672298312187195,0.4712259769439697,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762212336063385,0.4570235013961792,0.4414283633232116,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6234399676322937,0.2435934841632843,1.1417438983917236,284.9966735839844,284.95001220703125,302.04998779296875,292.7898254394531,298.3226623535156,299.1489562988281,284.9954833984375,1.0,0.7492448687553406,0.3261464238166809,0.3261464238166809,1.0,1.0,-3.6191611289978014,0.8656373620033264,2.753523826599121,0.0503162071108818,0.9391087889671326,0.9391087889671326,0.0,351.3327331542969,334.0,59780.3671875,0.0,4876.779296875,1.0,279.1426086425781,283.0282592773437,295.7701416015625,299.581298828125,293.1499938964844,293.1499938964844,278.8500061035156,33659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353235960006714,1.0,0.0,0.0,3.6784591674804688,3.678483247756958,9.028699423652142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3974609375,0.0,1547.4149169921875,1895.4371337890625,0.0,3729.838623046875,0.9098062515258788,1.0,0.0,3.0,1.0,0.0
18202680,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7158452272415161,0.3723108768463135,0.3436883985996246,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8500758409500122,0.6424227952957153,0.6153367757797241,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8601557612419128,0.6672298312187195,0.4712259769439697,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.762212336063385,0.4570235013961792,0.4414283633232116,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6234399676322937,0.2435934841632843,1.1417438983917236,284.9966735839844,284.95001220703125,302.04998779296875,292.7898254394531,298.3226623535156,299.1489562988281,284.9954833984375,1.0,0.7492448687553406,0.3261464238166809,0.3261464238166809,1.0,1.0,-3.6191611289978014,0.8656373620033264,2.753523826599121,0.0503162071108818,0.9391087889671326,0.9391087889671326,0.0,351.3327331542969,334.0,59780.3671875,0.0,4876.779296875,1.0,279.1426086425781,283.0282592773437,295.7701416015625,299.581298828125,293.1499938964844,293.1499938964844,278.8500061035156,33659.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353235960006714,1.0,0.0,0.0,3.6784591674804688,3.678483247756958,9.028699423652142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.3974609375,0.0,1547.4149169921875,1895.4371337890625,0.0,3729.838623046875,0.9098062515258788,1.0,0.0,3.0,1.0,0.0
18202740,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7184373140335083,0.371181845664978,0.3426111340522766,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531403541564941,0.6403152942657471,0.6133325695991516,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8642017841339111,0.6670712232589722,0.4711263477802276,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7653957605361938,0.456267386674881,0.4406193494796753,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6258699893951416,0.2432751059532165,1.1394436359405518,284.90142822265625,284.95001220703125,302.04998779296875,292.7626647949219,298.3191223144531,299.14508056640625,284.902099609375,1.0,0.7445920705795288,0.3261500298976898,0.3261500298976898,1.0,1.0,-3.6116037368774414,0.8634354472160339,2.7481682300567627,0.0499353110790252,0.8498961925506592,0.8498961925506592,0.0,343.43768310546875,322.0,60280.92578125,0.0,4806.53466796875,1.0,278.8581848144531,282.91339111328125,295.78533935546875,299.6977233886719,293.1499938964844,293.1499938964844,279.1499938964844,38882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436132311820984,1.0,0.0,0.0,3.551976442337036,3.552000045776367,8.418475658800162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4892578125,0.0,1447.8084716796875,1895.4371337890625,0.0,3805.2470703125,0.8858445286750793,1.0,0.0,3.0,1.0,0.0
18202800,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7184373140335083,0.371181845664978,0.3426111340522766,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531403541564941,0.6403152942657471,0.6133325695991516,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8642017841339111,0.6670712232589722,0.4711263477802276,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7653957605361938,0.456267386674881,0.4406193494796753,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6258699893951416,0.2432751059532165,1.1394436359405518,284.90142822265625,284.95001220703125,302.04998779296875,292.7626647949219,298.3191223144531,299.14508056640625,284.902099609375,1.0,0.7445920705795288,0.3261500298976898,0.3261500298976898,1.0,1.0,-3.6116037368774414,0.8634354472160339,2.7481682300567627,0.0499353110790252,0.8498961925506592,0.8498961925506592,0.0,343.43768310546875,322.0,60280.92578125,0.0,4806.53466796875,1.0,278.8581848144531,282.91339111328125,295.78533935546875,299.6977233886719,293.1499938964844,293.1499938964844,279.1499938964844,38882.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436132311820984,1.0,0.0,0.0,3.551976442337036,3.552000045776367,8.418475658800162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4892578125,0.0,1447.8084716796875,1895.4371337890625,0.0,3805.2470703125,0.8858445286750793,1.0,0.0,3.0,1.0,0.0
18202860,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7224451303482056,0.3710121810436249,0.3418530821800232,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8579277992248535,0.6392462253570557,0.611667275428772,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8700940012931824,0.6681371927261353,0.4713477492332458,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7701489925384521,0.4562673568725586,0.4400157034397125,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6294376850128174,0.2434084862470626,1.1375033855438232,284.99493408203125,284.95001220703125,302.04998779296875,292.734375,298.3212890625,299.1480407714844,284.9940795898437,1.0,0.7390758991241455,0.3262308537960052,0.3262308537960052,1.0,1.0,-3.6058852672576895,0.8620218634605408,2.743863582611084,0.0496949553489685,0.9319600462913512,0.9319600462913512,0.0,333.0946350097656,310.0,59469.96484375,0.0,4726.677734375,1.0,279.1416320800781,283.0325622558594,295.7141418457031,299.5057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360128045082092,1.0,0.0,0.0,3.654033660888672,3.654057264328003,8.909193525141745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7431640625,0.0,1521.007080078125,1895.4371337890625,0.0,3736.12841796875,0.9046381115913392,1.0,0.0,3.0,1.0,0.0
18202920,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7224451303482056,0.3710121810436249,0.3418530821800232,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8579277992248535,0.6392462253570557,0.611667275428772,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8700940012931824,0.6681371927261353,0.4713477492332458,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7701489925384521,0.4562673568725586,0.4400157034397125,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6294376850128174,0.2434084862470626,1.1375033855438232,284.99493408203125,284.95001220703125,302.04998779296875,292.734375,298.3212890625,299.1480407714844,284.9940795898437,1.0,0.7390758991241455,0.3262308537960052,0.3262308537960052,1.0,1.0,-3.6058852672576895,0.8620218634605408,2.743863582611084,0.0496949553489685,0.9319600462913512,0.9319600462913512,0.0,333.0946350097656,310.0,59469.96484375,0.0,4726.677734375,1.0,279.1416320800781,283.0325622558594,295.7141418457031,299.5057373046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360128045082092,1.0,0.0,0.0,3.654033660888672,3.654057264328003,8.909193525141745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7431640625,0.0,1521.007080078125,1895.4371337890625,0.0,3736.12841796875,0.9046381115913392,1.0,0.0,3.0,1.0,0.0
18202980,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7265141010284424,0.369989275932312,0.3407590091228485,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8630175590515137,0.6372177600860596,0.6096139550209045,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8762520551681519,0.6679815053939819,0.4711628258228302,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7751935124397278,0.4555814862251282,0.4391548037528991,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.633246660232544,0.2432067096233368,1.1351873874664309,284.90301513671875,284.95001220703125,302.04998779296875,292.7052917480469,298.31903076171875,299.1453857421875,284.9035949707031,1.0,0.7330654859542847,0.326311707496643,0.326311707496643,1.0,1.0,-3.598063468933105,0.8599916100502014,2.738071918487549,0.0495192110538482,0.845073938369751,0.845073938369751,0.0,322.3771057128906,298.0,59948.578125,0.0,4638.89599609375,1.0,278.8583679199219,282.9210205078125,295.7272033691406,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38894.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944110095500946,1.0,0.0,0.0,3.526076316833496,3.526099681854248,8.296152032016835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3837890625,0.0,1420.5426025390625,1895.4371337890625,0.0,3809.749267578125,0.8801378011703491,1.0,0.0,3.0,1.0,0.0
18203040,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7265141010284424,0.369989275932312,0.3407590091228485,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8630175590515137,0.6372177600860596,0.6096139550209045,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8762520551681519,0.6679815053939819,0.4711628258228302,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7751935124397278,0.4555814862251282,0.4391548037528991,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.633246660232544,0.2432067096233368,1.1351873874664309,284.90301513671875,284.95001220703125,302.04998779296875,292.7052917480469,298.31903076171875,299.1453857421875,284.9035949707031,1.0,0.7330654859542847,0.326311707496643,0.326311707496643,1.0,1.0,-3.598063468933105,0.8599916100502014,2.738071918487549,0.0495192110538482,0.845073938369751,0.845073938369751,0.0,322.3771057128906,298.0,59948.578125,0.0,4638.89599609375,1.0,278.8583679199219,282.9210205078125,295.7272033691406,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38894.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944110095500946,1.0,0.0,0.0,3.526076316833496,3.526099681854248,8.296152032016835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.3837890625,0.0,1420.5426025390625,1895.4371337890625,0.0,3809.749267578125,0.8801378011703491,1.0,0.0,3.0,1.0,0.0
18203100,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7287856340408325,0.3698786199092865,0.3402366042137146,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8658878207206726,0.6366362571716309,0.608600914478302,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8796752691268921,0.6684168577194214,0.4710844159126282,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7780022621154785,0.4555430710315704,0.4387167692184448,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6353530287742615,0.2432720214128494,1.133937954902649,285.0081787109375,284.95001220703125,302.04998779296875,292.6905212402344,298.3197937011719,299.14654541015625,285.00860595703125,1.0,0.7299149632453918,0.3263521194458008,0.3263521194458008,1.0,1.0,-3.5940849781036377,0.8589614629745483,2.735123634338379,0.0492941290140152,0.9177420139312744,0.9177420139312744,0.0,316.7040710449219,298.0,59108.63671875,0.0,4593.03955078125,1.0,279.09869384765625,283.048828125,295.660888671875,299.3937683105469,293.1499938964844,293.1499938964844,279.1499938964844,34298.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938360035419464,1.0,0.0,0.0,3.5717153549194336,3.571738243103028,8.512300837537623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3017578125,0.0,1435.34521484375,1895.4371337890625,0.0,3757.522705078125,0.888157308101654,1.0,0.0,3.0,1.0,0.0
18203160,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7315767407417297,0.3698815405368805,0.3400105237960815,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8693637251853943,0.6361912488937378,0.6079391241073608,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8837442994117737,0.6689856052398682,0.4713056087493896,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7813666462898254,0.4556216895580292,0.438539057970047,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6378970146179199,0.2434338629245758,1.1334291696548462,284.9940185546875,284.95001220703125,302.04998779296875,292.6756591796875,298.3216247558594,299.1488342285156,284.99285888671875,1.0,0.7268437743186951,0.3264088034629822,0.3264088034629822,1.0,1.0,-3.5924549102783203,0.8586655855178833,2.7337892055511475,0.0493245832622051,0.925616979598999,0.925616979598999,0.0,310.6278686523437,286.0,59159.3828125,0.0,4551.2578125,1.0,279.1423645019531,283.0370483398437,295.6542663574219,299.4260559082031,293.1499938964844,293.1499938964844,278.8500061035156,33677.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364085793495178,1.0,0.0,0.0,3.631778717041016,3.631802320480346,8.801001172287215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8798828125,0.0,1495.697509765625,1895.4371337890625,0.0,3739.73876953125,0.8993456363677979,1.0,0.0,3.0,1.0,0.0
18203220,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.736547589302063,0.3689144551753998,0.3389432728290558,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8757482171058655,0.6342071294784546,0.6059008836746216,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8911950588226318,0.6687341928482056,0.4710466861724853,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7875715494155884,0.4549703001976013,0.437684953212738,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6426635384559631,0.2433157116174698,1.131362795829773,284.9045715332031,284.95001220703125,302.04998779296875,292.645751953125,298.320068359375,299.1469116210937,284.90509033203125,1.0,0.7204499840736389,0.3265221416950226,0.3265221416950226,1.0,1.0,-3.584902763366699,0.856816828250885,2.728085994720459,0.0492497459053993,0.8408787846565247,0.8408787846565247,0.0,299.2040710449219,274.0,59628.05859375,0.0,4460.56689453125,1.0,278.85858154296875,282.9283752441406,295.66766357421875,299.5381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38859.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445497393608092,1.0,0.0,0.0,3.5012125968933105,3.5012357234954834,8.179566179933317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3427734375,0.0,1394.3759765625,1895.4371337890625,0.0,3813.73193359375,0.8746241331100464,1.0,0.0,3.0,1.0,0.0
18203280,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.736547589302063,0.3689144551753998,0.3389432728290558,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8757482171058655,0.6342071294784546,0.6059008836746216,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8911950588226318,0.6687341928482056,0.4710466861724853,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7875715494155884,0.4549703001976013,0.437684953212738,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6426635384559631,0.2433157116174698,1.131362795829773,284.9045715332031,284.95001220703125,302.04998779296875,292.645751953125,298.320068359375,299.1469116210937,284.90509033203125,1.0,0.7204499840736389,0.3265221416950226,0.3265221416950226,1.0,1.0,-3.584902763366699,0.856816828250885,2.728085994720459,0.0492497459053993,0.8408787846565247,0.8408787846565247,0.0,299.2040710449219,274.0,59628.05859375,0.0,4460.56689453125,1.0,278.85858154296875,282.9283752441406,295.66766357421875,299.5381164550781,293.1499938964844,293.1499938964844,279.1499938964844,38859.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445497393608092,1.0,0.0,0.0,3.5012125968933105,3.5012357234954834,8.179566179933317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3427734375,0.0,1394.3759765625,1895.4371337890625,0.0,3813.73193359375,0.8746241331100464,1.0,0.0,3.0,1.0,0.0
18203340,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7425708174705505,0.3688334822654724,0.3382199704647064,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8833822011947632,0.6331968903541565,0.6042437553405762,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8999345898628235,0.6696414351463318,0.4711159765720367,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7948687076568604,0.4550236463546753,0.4370798766613006,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6483347415924072,0.243603304028511,1.1298574209213257,284.993408203125,284.95001220703125,302.04998779296875,292.6158752441406,298.32293701171875,299.1505432128906,284.9925842285156,1.0,0.7140026688575745,0.326635479927063,0.326635479927063,1.0,1.0,-3.579575061798096,0.8556267619132996,2.723948240280152,0.0491104982793331,0.9199997782707214,0.9199997782707214,0.0,287.1101989746094,262.0,58856.01171875,0.0,4372.15869140625,1.0,279.1412353515625,283.042236328125,295.5952453613281,299.34716796875,293.1499938964844,293.1499938964844,278.8500061035156,33732.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936893105506897,1.0,0.0,0.0,3.606932401657105,3.606955528259277,8.680991072651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5927734375,0.0,1469.01123046875,1895.4371337890625,0.0,3744.156982421875,0.8940215706825256,1.0,0.0,3.0,1.0,0.0
18203400,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7425708174705505,0.3688334822654724,0.3382199704647064,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8833822011947632,0.6331968903541565,0.6042437553405762,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8999345898628235,0.6696414351463318,0.4711159765720367,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7948687076568604,0.4550236463546753,0.4370798766613006,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6483347415924072,0.243603304028511,1.1298574209213257,284.993408203125,284.95001220703125,302.04998779296875,292.6158752441406,298.32293701171875,299.1505432128906,284.9925842285156,1.0,0.7140026688575745,0.326635479927063,0.326635479927063,1.0,1.0,-3.579575061798096,0.8556267619132996,2.723948240280152,0.0491104982793331,0.9199997782707214,0.9199997782707214,0.0,287.1101989746094,262.0,58856.01171875,0.0,4372.15869140625,1.0,279.1412353515625,283.042236328125,295.5952453613281,299.34716796875,293.1499938964844,293.1499938964844,278.8500061035156,33732.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936893105506897,1.0,0.0,0.0,3.606932401657105,3.606955528259277,8.680991072651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.5927734375,0.0,1469.01123046875,1895.4371337890625,0.0,3744.156982421875,0.8940215706825256,1.0,0.0,3.0,1.0,0.0
18203460,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7485367655754089,0.3679029047489166,0.3371677696704864,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8909873366355896,0.631243109703064,0.6022129654884338,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9087559580802916,0.6693414449691772,0.4708015024662018,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8021142482757568,0.4543910622596741,0.4362272322177887,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.654134213924408,0.2435347288846969,1.1279717683792114,284.9057006835937,284.95001220703125,302.04998779296875,292.5862731933594,298.3217468261719,299.14910888671875,284.9061279296875,1.0,0.707454264163971,0.3267445564270019,0.3267445564270019,1.0,1.0,-3.57220196723938,0.8538150787353516,2.7183868885040283,0.0489997342228889,0.8367486596107483,0.8367486596107483,0.0,275.52685546875,250.0,59314.328125,0.0,4281.6533203125,1.0,278.8587646484375,282.9351501464844,295.6080322265625,299.4580383300781,293.1499938964844,293.1499938964844,279.1499938964844,38834.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449669718742372,1.0,0.0,0.0,3.477311611175537,3.477334499359131,8.068271881711553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0341796875,0.0,1369.6046142578125,1895.4371337890625,0.0,3817.509521484375,0.8693267107009888,1.0,0.0,3.0,1.0,0.0
