time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7485367655754089,0.3679029047489166,0.3371677696704864,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8909873366355896,0.631243109703064,0.6022129654884338,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9087559580802916,0.6693414449691772,0.4708015024662018,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8021142482757568,0.4543910622596741,0.4362272322177887,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.654134213924408,0.2435347288846969,1.1279717683792114,284.9057006835937,284.95001220703125,302.04998779296875,292.5862731933594,298.3217468261719,299.14910888671875,284.9061279296875,1.0,0.707454264163971,0.3267445564270019,0.3267445564270019,1.0,1.0,-3.57220196723938,0.8538150787353516,2.7183868885040283,0.0489997342228889,0.8367486596107483,0.8367486596107483,0.0,275.52685546875,250.0,59314.328125,0.0,4281.6533203125,1.0,278.8587646484375,282.9351501464844,295.6080322265625,299.4580383300781,293.1499938964844,293.1499938964844,279.1499938964844,38834.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449669718742372,1.0,0.0,0.0,3.477311611175537,3.477334499359131,8.068271881711553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0341796875,0.0,1369.6046142578125,1895.4371337890625,0.0,3817.509521484375,0.8693267107009888,1.0,0.0,3.0,1.0,0.0
18203580,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7557865977287292,0.3678402304649353,0.3364641666412353,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8999925851821899,0.6302459836006165,0.6005720496177673,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9198431968688964,0.6701873540878296,0.4708341956138611,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8104543685913086,0.454452246427536,0.4356312453746795,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6610254049301147,0.2438583374023437,1.1266311407089231,284.992431640625,284.95001220703125,302.04998779296875,292.5572509765625,298.3245544433594,299.1527099609375,284.9916381835937,1.0,0.7008906006813049,0.3268536627292633,0.3268536627292633,1.0,1.0,-3.5670828819274902,0.8526709079742432,2.714411973953247,0.0488332398235797,0.914323389530182,0.914323389530182,0.0,263.3553771972656,238.0,58556.67578125,0.0,4193.8876953125,1.0,279.1410522460937,283.0467224121094,295.5362548828125,299.2684936523437,293.1499938964844,293.1499938964844,278.8500061035156,33720.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372377395629884,1.0,0.0,0.0,3.584254026412964,3.5842769145965576,8.572171168452769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.484375,0.0,1444.4974365234375,1895.4371337890625,0.0,3747.298583984375,0.8889216184616089,1.0,0.0,3.0,1.0,0.0
18203640,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7557865977287292,0.3678402304649353,0.3364641666412353,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8999925851821899,0.6302459836006165,0.6005720496177673,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9198431968688964,0.6701873540878296,0.4708341956138611,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8104543685913086,0.454452246427536,0.4356312453746795,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6610254049301147,0.2438583374023437,1.1266311407089231,284.992431640625,284.95001220703125,302.04998779296875,292.5572509765625,298.3245544433594,299.1527099609375,284.9916381835937,1.0,0.7008906006813049,0.3268536627292633,0.3268536627292633,1.0,1.0,-3.5670828819274902,0.8526709079742432,2.714411973953247,0.0488332398235797,0.914323389530182,0.914323389530182,0.0,263.3553771972656,238.0,58556.67578125,0.0,4193.8876953125,1.0,279.1410522460937,283.0467224121094,295.5362548828125,299.2684936523437,293.1499938964844,293.1499938964844,278.8500061035156,33720.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372377395629884,1.0,0.0,0.0,3.584254026412964,3.5842769145965576,8.572171168452769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.484375,0.0,1444.4974365234375,1895.4371337890625,0.0,3747.298583984375,0.8889216184616089,1.0,0.0,3.0,1.0,0.0
18203700,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7596151828765869,0.3674292266368866,0.3360980451107025,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9047168493270874,0.6293335556983948,0.5997442007064819,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9257573485374452,0.6700540781021118,0.4708159267902374,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8146311044692993,0.4541898667812347,0.4353430569171905,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6647054553031921,0.2438782602548599,1.1261169910430908,284.87774658203125,284.95001220703125,302.04998779296875,292.54302978515625,298.32440185546875,299.1524963378906,284.8775939941406,1.0,0.6976358294487,0.3269082009792328,0.3269082009792328,1.0,1.0,-3.5646660327911377,0.852135419845581,2.7125306129455566,0.0488778688013553,0.8323313593864441,0.8323313593864441,0.0,257.37664794921875,238.0,59263.44140625,0.0,4151.111328125,1.0,278.89990234375,282.91192626953125,295.5752258300781,299.45904541015625,293.1499938964844,293.1499938964844,278.8500061035156,38488.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433342814445496,1.0,0.0,0.0,3.5325427055358887,3.5325660705566406,8.326608735842456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8955078125,0.0,1424.396484375,1895.4371337890625,0.0,3802.718505859375,0.8786240220069885,1.0,0.0,3.0,1.0,0.0
18203760,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7630828619003296,0.3669382929801941,0.3354352712631225,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.909228503704071,0.6283264756202698,0.5985667109489441,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.931187868118286,0.6697807312011719,0.470457375049591,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.818389892578125,0.453837126493454,0.4347918033599853,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6681143641471863,0.2438263595104217,1.1249006986618042,284.9067687988281,284.95001220703125,302.04998779296875,292.529052734375,298.3233642578125,299.1512145996094,284.9075622558594,1.0,0.6942406892776489,0.3269742429256439,0.3269742429256439,1.0,1.0,-3.559896230697632,0.8509458899497986,2.7089502811431885,0.0487365163862705,0.8327170610427856,0.8327170610427856,0.0,251.73358154296875,226.0,58991.25,0.0,4104.29931640625,1.0,278.8586730957031,282.9424133300781,295.5508117675781,299.3800048828125,293.1499938964844,293.1499938964844,279.1499938964844,38936.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452476501464844,1.0,0.0,0.0,3.451832771301269,3.451855421066284,7.950469580464414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3515625,0.0,1344.4471435546875,1895.4371337890625,0.0,3820.050048828125,0.8638039827346802,1.0,0.0,3.0,1.0,0.0
18203820,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7719300985336304,0.3668851256370544,0.3347389698028564,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9209740161895752,0.6273460984230042,0.5969418287277222,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9442803859710692,0.6704171895980835,0.4703567326068878,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8274247646331787,0.4539021551609039,0.4341989755630493,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6765059232711792,0.2441787272691726,1.1236878633499146,284.99090576171875,284.95001220703125,302.04998779296875,292.50201416015625,298.3262023925781,299.1546630859375,284.98980712890625,1.0,0.6875752806663513,0.3271063566207886,0.3271063566207886,1.0,1.0,-3.5548019409179688,0.8498814702033997,2.704920530319214,0.048614278435707,0.9086261987686156,0.9086261987686156,0.0,239.5665435791016,214.0,58268.69140625,0.0,4017.170166015625,1.0,279.1416320800781,283.0501403808594,295.4799194335937,299.1932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351644039154,1.0,0.0,0.0,3.564214944839477,3.564237833023072,8.476588391204132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.55859375,0.0,1422.5799560546875,1895.4371337890625,0.0,3748.336669921875,0.8841002583503723,1.0,0.0,3.0,1.0,0.0
18203880,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7719300985336304,0.3668851256370544,0.3347389698028564,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9209740161895752,0.6273460984230042,0.5969418287277222,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9442803859710692,0.6704171895980835,0.4703567326068878,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8274247646331787,0.4539021551609039,0.4341989755630493,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6765059232711792,0.2441787272691726,1.1236878633499146,284.99090576171875,284.95001220703125,302.04998779296875,292.50201416015625,298.3262023925781,299.1546630859375,284.98980712890625,1.0,0.6875752806663513,0.3271063566207886,0.3271063566207886,1.0,1.0,-3.5548019409179688,0.8498814702033997,2.704920530319214,0.048614278435707,0.9086261987686156,0.9086261987686156,0.0,239.5665435791016,214.0,58268.69140625,0.0,4017.170166015625,1.0,279.1416320800781,283.0501403808594,295.4799194335937,299.1932373046875,293.1499938964844,293.1499938964844,278.8500061035156,33642.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937351644039154,1.0,0.0,0.0,3.564214944839477,3.564237833023072,8.476588391204132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.55859375,0.0,1422.5799560546875,1895.4371337890625,0.0,3748.336669921875,0.8841002583503723,1.0,0.0,3.0,1.0,0.0
18203940,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7809421420097351,0.36600062251091,0.333721250295639,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9332082271575928,0.6254519820213318,0.5949537754058838,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9568904638290404,0.6698110699653625,0.4698303937911987,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8365767002105713,0.4532949030399322,0.4333632588386535,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6851717233657837,0.2441755831241607,1.1220818758010864,284.90777587890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3251037597656,299.1532287597656,284.9080505371094,1.0,0.6808209419250488,0.3272384703159332,0.3272384703159332,1.0,1.0,-3.547623872756958,0.8481958508491516,2.699428081512451,0.0485249571502208,0.8289242386817932,0.8289242386817932,0.0,227.9495544433593,202.0,58704.68359375,0.0,3928.28173828125,1.0,278.8591613769531,282.9483642578125,295.4972839355469,299.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,38785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452850818634032,1.0,0.0,0.0,3.4309988021850586,3.431021213531494,7.854786758798582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.25634765625,0.0,1322.48291015625,1895.4371337890625,0.0,3820.388916015625,0.8590711951255798,1.0,0.0,3.0,1.0,0.0
18204000,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7809421420097351,0.36600062251091,0.333721250295639,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9332082271575928,0.6254519820213318,0.5949537754058838,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9568904638290404,0.6698110699653625,0.4698303937911987,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8365767002105713,0.4532949030399322,0.4333632588386535,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6851717233657837,0.2441755831241607,1.1220818758010864,284.90777587890625,284.95001220703125,302.04998779296875,292.47637939453125,298.3251037597656,299.1532287597656,284.9080505371094,1.0,0.6808209419250488,0.3272384703159332,0.3272384703159332,1.0,1.0,-3.547623872756958,0.8481958508491516,2.699428081512451,0.0485249571502208,0.8289242386817932,0.8289242386817932,0.0,227.9495544433593,202.0,58704.68359375,0.0,3928.28173828125,1.0,278.8591613769531,282.9483642578125,295.4972839355469,299.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,38785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452850818634032,1.0,0.0,0.0,3.4309988021850586,3.431021213531494,7.854786758798582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.25634765625,0.0,1322.48291015625,1895.4371337890625,0.0,3820.388916015625,0.8590711951255798,1.0,0.0,3.0,1.0,0.0
18204060,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7918827533721924,0.3659522831439972,0.3330411911010742,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9475483894348145,0.6244806051254272,0.593352198600769,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.970733880996704,0.6703149080276489,0.4696359932422638,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8475877046585083,0.4533594250679016,0.432779848575592,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6954243779182434,0.2445496320724487,1.1209927797317505,284.9908447265625,284.95001220703125,302.04998779296875,292.45245361328125,298.3279113769531,299.156494140625,284.9900817871094,1.0,0.6740550398826599,0.3274025022983551,0.3274025022983551,1.0,1.0,-3.542625188827514,0.847256064414978,2.695369005203247,0.048486653715372,0.9038214683532716,0.9038214683532716,0.0,215.77362060546875,190.0,57981.02734375,0.0,3841.880615234375,1.0,279.1406555175781,283.0556945800781,295.4302062988281,299.12371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33694.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373108744621276,1.0,0.0,0.0,3.540433406829834,3.5404560565948486,8.363849133274925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6865234375,0.0,1397.923828125,1895.4371337890625,0.0,3747.964599609375,0.8790779113769531,1.0,0.0,3.0,1.0,0.0
18204120,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7918827533721924,0.3659522831439972,0.3330411911010742,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9475483894348145,0.6244806051254272,0.593352198600769,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.970733880996704,0.6703149080276489,0.4696359932422638,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8475877046585083,0.4533594250679016,0.432779848575592,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6954243779182434,0.2445496320724487,1.1209927797317505,284.9908447265625,284.95001220703125,302.04998779296875,292.45245361328125,298.3279113769531,299.156494140625,284.9900817871094,1.0,0.6740550398826599,0.3274025022983551,0.3274025022983551,1.0,1.0,-3.542625188827514,0.847256064414978,2.695369005203247,0.048486653715372,0.9038214683532716,0.9038214683532716,0.0,215.77362060546875,190.0,57981.02734375,0.0,3841.880615234375,1.0,279.1406555175781,283.0556945800781,295.4302062988281,299.12371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33694.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373108744621276,1.0,0.0,0.0,3.540433406829834,3.5404560565948486,8.363849133274925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6865234375,0.0,1397.923828125,1895.4371337890625,0.0,3747.964599609375,0.8790779113769531,1.0,0.0,3.0,1.0,0.0
18204180,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8031083345413208,0.3650952279567718,0.3320371210575104,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9615374207496644,0.6226199865341187,0.5913826823234558,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9835107326507568,0.6696661114692688,0.4690604507923126,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.859261691570282,0.4527693092823028,0.4319504797458648,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7060182690620422,0.2445738762617111,1.1194868087768557,284.9088134765625,284.95001220703125,302.04998779296875,292.4305419921875,298.3272399902344,299.1553649902344,284.9090270996094,1.0,0.6672025322914124,0.327566534280777,0.327566534280777,1.0,1.0,-3.5355541706085205,0.8457010388374329,2.6898531913757324,0.0484783314168453,0.8253282904624939,0.8253282904624939,0.0,204.1479339599609,193.0,58415.53515625,0.0,3753.85205078125,1.0,278.8593139648437,282.9547119140625,295.45068359375,299.2403259277344,293.1499938964844,293.1499938964844,279.1499938964844,38746.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450604915618896,1.0,0.0,0.0,3.409101724624634,3.4091238975524902,7.754846365060075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4736328125,0.0,1300.503173828125,1895.4371337890625,0.0,3818.356201171875,0.8542155623435974,1.0,0.0,3.0,1.0,0.0
18204240,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8031083345413208,0.3650952279567718,0.3320371210575104,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9615374207496644,0.6226199865341187,0.5913826823234558,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9835107326507568,0.6696661114692688,0.4690604507923126,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.859261691570282,0.4527693092823028,0.4319504797458648,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7060182690620422,0.2445738762617111,1.1194868087768557,284.9088134765625,284.95001220703125,302.04998779296875,292.4305419921875,298.3272399902344,299.1553649902344,284.9090270996094,1.0,0.6672025322914124,0.327566534280777,0.327566534280777,1.0,1.0,-3.5355541706085205,0.8457010388374329,2.6898531913757324,0.0484783314168453,0.8253282904624939,0.8253282904624939,0.0,204.1479339599609,193.0,58415.53515625,0.0,3753.85205078125,1.0,278.8593139648437,282.9547119140625,295.45068359375,299.2403259277344,293.1499938964844,293.1499938964844,279.1499938964844,38746.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450604915618896,1.0,0.0,0.0,3.409101724624634,3.4091238975524902,7.754846365060075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.4736328125,0.0,1300.503173828125,1895.4371337890625,0.0,3818.356201171875,0.8542155623435974,1.0,0.0,3.0,1.0,0.0
18204300,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8063129186630249,0.3650304675102234,0.3316700458526611,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9652655720710754,0.6220908164978027,0.5905399322509766,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9869489073753356,0.6698423027992249,0.4688853621482849,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8626910448074341,0.4527581036090851,0.4316504299640655,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7091114521026611,0.2447313964366912,1.1191613674163818,285.0079345703125,284.95001220703125,302.04998779296875,292.42041015625,298.3282775878906,299.1565246582031,285.0079345703125,1.0,0.6655179858207703,0.3276485502719879,0.3276485502719879,1.0,1.0,-3.53312611579895,0.8452551364898682,2.687870979309082,0.0483958944678306,0.8947595357894897,0.8947595357894897,0.0,200.9345703125,193.0,57667.39453125,0.0,3728.4140625,1.0,279.0958251953125,283.0746765136719,295.3887023925781,299.0254211425781,293.1499938964844,293.1499938964844,279.1499938964844,34037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391043782234192,1.0,0.0,0.0,3.4602701663970947,3.460292100906372,7.989384016582335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.65234375,0.0,1318.2296142578125,1895.4371337890625,0.0,3764.298095703125,0.863166093826294,1.0,0.0,3.0,1.0,0.0
18204360,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086581826210022,0.3650380671024322,0.3316105902194977,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9678504467010498,0.6216549277305603,0.5900576114654541,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9894073009490968,0.6701173186302185,0.4690279066562652,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8652130961418152,0.4528295397758484,0.4316345155239105,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7113810181617737,0.2449549287557602,1.1197248697280884,284.9909362792969,284.95001220703125,302.04998779296875,292.4108581542969,298.330078125,299.15838623046875,284.9898986816406,1.0,0.6645547747612,0.3277297914028168,0.3277297914028168,1.0,1.0,-3.533301591873169,0.8455699682235718,2.6877317428588867,0.0485709831118583,0.8999850153923035,0.8999850153923035,0.0,198.8448028564453,196.0,57748.71484375,0.0,3716.2421875,1.0,279.14129638671875,283.059814453125,295.38720703125,299.06378173828125,293.1499938964844,293.1499938964844,279.45001220703125,33538.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369051456451416,1.0,0.0,0.0,3.523392677307129,3.5234150886535645,8.283528813990415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.1005859375,0.0,1379.039306640625,1895.4371337890625,0.0,3744.266845703125,0.8749173283576965,1.0,0.0,3.0,1.0,0.0
18204420,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8107330799102783,0.3651573956012726,0.3316418528556824,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9698815941810608,0.6209479570388794,0.5893011093139648,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9916592836380004,0.6708306074142456,0.469455748796463,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8675434589385986,0.4531095623970032,0.4318030476570129,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7136368751525879,0.2455058395862579,1.121744990348816,285.0473327636719,284.95001220703125,302.04998779296875,292.3937683105469,298.3343200683594,299.1628112792969,285.0450439453125,1.0,0.6640909910202026,0.3278922736644745,0.3278922736644745,1.0,1.0,-3.535573959350586,0.8467634320259094,2.688810348510742,0.0490953549742698,1.0,1.0,0.0,197.1520233154297,199.0,57362.69921875,0.0,3711.668212890625,1.0,279.4412841796875,283.1353759765625,295.3768920898437,299.01239013671875,293.1499938964844,293.1499938964844,279.1499938964844,31178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930980920791626,1.0,0.0,0.0,3.7152273654937744,3.715251207351685,9.210094162881432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.9736328125,0.0,1570.2314453125,1895.4371337890625,0.0,3690.129150390625,0.9164626598358154,1.0,0.0,3.0,1.0,0.0
18204480,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8107330799102783,0.3651573956012726,0.3316418528556824,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9698815941810608,0.6209479570388794,0.5893011093139648,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9916592836380004,0.6708306074142456,0.469455748796463,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8675434589385986,0.4531095623970032,0.4318030476570129,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7136368751525879,0.2455058395862579,1.121744990348816,285.0473327636719,284.95001220703125,302.04998779296875,292.3937683105469,298.3343200683594,299.1628112792969,285.0450439453125,1.0,0.6640909910202026,0.3278922736644745,0.3278922736644745,1.0,1.0,-3.535573959350586,0.8467634320259094,2.688810348510742,0.0490953549742698,1.0,1.0,0.0,197.1520233154297,199.0,57362.69921875,0.0,3711.668212890625,1.0,279.4412841796875,283.1353759765625,295.3768920898437,299.01239013671875,293.1499938964844,293.1499938964844,279.1499938964844,31178.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930980920791626,1.0,0.0,0.0,3.7152273654937744,3.715251207351685,9.210094162881432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.9736328125,0.0,1570.2314453125,1895.4371337890625,0.0,3690.129150390625,0.9164626598358154,1.0,0.0,3.0,1.0,0.0
18204540,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8082423210144043,0.3638567924499511,0.3308797180652618,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9667466282844543,0.6186858415603638,0.5876439809799194,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9895683526992798,0.6695845723152161,0.4690019488334656,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8651952743530273,0.452190637588501,0.4313221275806427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7120793461799622,0.2453257739543914,1.1222479343414309,284.8921813964844,284.95001220703125,302.04998779296875,292.3795166015625,298.33184814453125,299.15899658203125,284.892822265625,1.0,0.6644059419631958,0.3280547559261322,0.3280547559261322,1.0,1.0,-3.5321574211120605,0.84627366065979,2.6858837604522705,0.0494027957320213,0.8859029412269592,0.8859029412269592,0.0,198.62896728515625,202.0,58349.40625,0.0,3712.0791015625,1.0,279.1576843261719,282.9546813964844,295.417724609375,299.19580078125,293.1499938964844,293.1499938964844,279.45001220703125,37409.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942863702774048,1.0,0.0,0.0,3.6721808910369873,3.672205209732056,8.997905069918488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.27880859375,0.0,1568.597900390625,1895.4371337890625,0.0,3798.45166015625,0.9111248850822448,1.0,0.0,3.0,1.0,0.0
18204600,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8082423210144043,0.3638567924499511,0.3308797180652618,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9667466282844543,0.6186858415603638,0.5876439809799194,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9895683526992798,0.6695845723152161,0.4690019488334656,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8651952743530273,0.452190637588501,0.4313221275806427,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7120793461799622,0.2453257739543914,1.1222479343414309,284.8921813964844,284.95001220703125,302.04998779296875,292.3795166015625,298.33184814453125,299.15899658203125,284.892822265625,1.0,0.6644059419631958,0.3280547559261322,0.3280547559261322,1.0,1.0,-3.5321574211120605,0.84627366065979,2.6858837604522705,0.0494027957320213,0.8859029412269592,0.8859029412269592,0.0,198.62896728515625,202.0,58349.40625,0.0,3712.0791015625,1.0,279.1576843261719,282.9546813964844,295.417724609375,299.19580078125,293.1499938964844,293.1499938964844,279.45001220703125,37409.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942863702774048,1.0,0.0,0.0,3.6721808910369873,3.672205209732056,8.997905069918488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.27880859375,0.0,1568.597900390625,1895.4371337890625,0.0,3798.45166015625,0.9111248850822448,1.0,0.0,3.0,1.0,0.0
18204660,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8054193258285522,0.3634748458862304,0.3303327262401581,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9631167650222778,0.6174229383468628,0.5862160921096802,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9871057868003844,0.6696214079856873,0.4687868654727936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8624449968338013,0.4519590139389038,0.4309400916099548,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7100372314453125,0.2454470992088318,1.122517228126526,284.998046875,284.95001220703125,302.04998779296875,292.368408203125,298.3319091796875,299.1589050292969,284.9971618652344,1.0,0.6650704741477966,0.3281236588954925,0.3281236588954925,1.0,1.0,-3.529376745223999,0.8456935286521912,2.683683156967163,0.0491913929581642,0.9743147492408752,0.9743147492408752,0.0,200.5448455810547,205.0,57525.68359375,0.0,3716.736083984375,1.0,279.4425048828125,283.08514404296875,295.35211181640625,299.0138244628906,293.1499938964844,293.1499938964844,279.1499938964844,33455.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359853267669678,1.0,0.0,0.0,3.775646924972534,3.7756717205047607,9.512091878605132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3818359375,0.0,1657.81005859375,1895.4371337890625,0.0,3735.8779296875,0.9317998886108398,1.0,0.0,3.0,1.0,0.0
18204720,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8054193258285522,0.3634748458862304,0.3303327262401581,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9631167650222778,0.6174229383468628,0.5862160921096802,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9871057868003844,0.6696214079856873,0.4687868654727936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8624449968338013,0.4519590139389038,0.4309400916099548,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7100372314453125,0.2454470992088318,1.122517228126526,284.998046875,284.95001220703125,302.04998779296875,292.368408203125,298.3319091796875,299.1589050292969,284.9971618652344,1.0,0.6650704741477966,0.3281236588954925,0.3281236588954925,1.0,1.0,-3.529376745223999,0.8456935286521912,2.683683156967163,0.0491913929581642,0.9743147492408752,0.9743147492408752,0.0,200.5448455810547,205.0,57525.68359375,0.0,3716.736083984375,1.0,279.4425048828125,283.08514404296875,295.35211181640625,299.0138244628906,293.1499938964844,293.1499938964844,279.1499938964844,33455.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359853267669678,1.0,0.0,0.0,3.775646924972534,3.7756717205047607,9.512091878605132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.3818359375,0.0,1657.81005859375,1895.4371337890625,0.0,3735.8779296875,0.9317998886108398,1.0,0.0,3.0,1.0,0.0
18204780,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8014631271362305,0.362267255783081,0.3296072483062744,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9581189155578612,0.6152634620666504,0.5845919847488403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9834688305854796,0.6684945225715637,0.4683546125888824,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8586506247520447,0.4510602653026581,0.4304320812225342,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7070404887199402,0.2451897412538528,1.1225792169570925,284.8868408203125,284.95001220703125,302.04998779296875,292.3607177734375,298.3290710449219,299.1552124023437,284.88848876953125,1.0,0.6659682989120483,0.3281925618648529,0.3281925618648529,1.0,1.0,-3.525503158569336,0.8447710275650024,2.680732250213623,0.0491348095238208,0.8694625496864319,0.8694625496864319,0.0,203.3112335205078,208.0,58184.91796875,0.0,3723.772705078125,1.0,279.15655517578125,282.9531555175781,295.38555908203125,299.1544189453125,293.1499938964844,293.1499938964844,279.45001220703125,39087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446468353271484,1.0,0.0,0.0,3.660406827926636,3.660431385040283,8.94029824394238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.47412109375,0.0,1567.945068359375,1895.4371337890625,0.0,3814.61083984375,0.9098462462425232,1.0,0.0,3.0,1.0,0.0
18204840,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8014631271362305,0.362267255783081,0.3296072483062744,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9581189155578612,0.6152634620666504,0.5845919847488403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9834688305854796,0.6684945225715637,0.4683546125888824,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8586506247520447,0.4510602653026581,0.4304320812225342,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7070404887199402,0.2451897412538528,1.1225792169570925,284.8868408203125,284.95001220703125,302.04998779296875,292.3607177734375,298.3290710449219,299.1552124023437,284.88848876953125,1.0,0.6659682989120483,0.3281925618648529,0.3281925618648529,1.0,1.0,-3.525503158569336,0.8447710275650024,2.680732250213623,0.0491348095238208,0.8694625496864319,0.8694625496864319,0.0,203.3112335205078,208.0,58184.91796875,0.0,3723.772705078125,1.0,279.15655517578125,282.9531555175781,295.38555908203125,299.1544189453125,293.1499938964844,293.1499938964844,279.45001220703125,39087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446468353271484,1.0,0.0,0.0,3.660406827926636,3.660431385040283,8.94029824394238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.47412109375,0.0,1567.945068359375,1895.4371337890625,0.0,3814.61083984375,0.9098462462425232,1.0,0.0,3.0,1.0,0.0
18204900,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7994827628135681,0.3620693981647491,0.3292417228221893,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9555636644363404,0.6146296262741089,0.5837749242782593,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9815974235534668,0.6684996485710144,0.4681389331817627,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8567521572113037,0.4509263932704925,0.4301546812057495,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7054862380027771,0.2452144026756286,1.1224104166030884,285.0062255859375,284.95001220703125,302.04998779296875,292.3582458496094,298.328857421875,299.1549377441406,285.0078430175781,1.0,0.666408896446228,0.3282270133495331,0.3282270133495331,1.0,1.0,-3.5232765674591064,0.8442298769950867,2.679046630859375,0.0489494204521179,0.9485551714897156,0.9485551714897156,0.0,204.7029571533203,208.0,57292.890625,0.0,3726.628173828125,1.0,279.4017333984375,283.0958251953125,295.3255310058594,298.9349975585937,293.1499938964844,293.1499938964844,279.45001220703125,34572.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382641315460204,1.0,0.0,0.0,3.699690341949463,3.6997146606445312,9.133222533819209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.24853515625,0.0,1578.334716796875,1895.4371337890625,0.0,3756.649169921875,0.9169676303863524,1.0,0.0,3.0,1.0,0.0
18204960,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7983612418174744,0.3620417416095733,0.3292264640331268,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9539333581924438,0.6141911149024963,0.5833678841590881,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9805278182029724,0.6687262058258057,0.4682996869087219,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8556413054466248,0.4509577453136444,0.4301872551441192,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7046321630477905,0.2453618198633194,1.123092532157898,285.0011901855469,284.95001220703125,302.04998779296875,292.35675048828125,298.3300476074219,299.1560363769531,285.00018310546875,1.0,0.6670218110084534,0.3283026218414306,0.3283026218414306,1.0,1.0,-3.5238184928894043,0.8446253538131714,2.679193019866944,0.0491310209035873,0.9637593030929564,0.9637593030929564,0.0,205.7284698486328,211.0,57360.4609375,0.0,3734.145751953125,1.0,279.443359375,283.0912475585937,295.3299255371094,298.97760009765625,293.1499938964844,293.1499938964844,279.1499938964844,33700.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356356263160706,1.0,0.0,0.0,3.759596824645996,3.759621620178223,9.43139298215101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.234375,0.0,1640.8349609375,1895.4371337890625,0.0,3732.686767578125,0.9281864166259766,1.0,0.0,3.0,1.0,0.0
18205020,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7943758368492126,0.3609114289283752,0.3285968005657196,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.948626697063446,0.6121413707733154,0.581875205039978,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9765644073486328,0.6676734089851379,0.4679456055164337,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.851861298084259,0.4501359760761261,0.4297747910022735,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7015600204467773,0.2451497167348861,1.1234232187271118,284.8949279785156,284.95001220703125,302.04998779296875,292.35675048828125,298.3283386230469,299.1532287597656,284.8964538574219,1.0,0.6681679487228394,0.3284538090229034,0.3284538090229034,1.0,1.0,-3.5207512378692627,0.8441998362541199,2.676551342010498,0.0494249127805233,0.8663885593414307,0.8663885593414307,0.0,208.7913360595703,214.0,58024.76171875,0.0,3744.930419921875,1.0,279.15673828125,282.9640808105469,295.376953125,299.1319274902344,293.1499938964844,293.1499938964844,279.45001220703125,39059.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434627294540404,1.0,0.0,0.0,3.640346765518189,3.640371084213257,8.842575880407821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.63671875,0.0,1545.28369140625,1895.4371337890625,0.0,3803.8828125,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
18205080,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7943758368492126,0.3609114289283752,0.3285968005657196,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.948626697063446,0.6121413707733154,0.581875205039978,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9765644073486328,0.6676734089851379,0.4679456055164337,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.851861298084259,0.4501359760761261,0.4297747910022735,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7015600204467773,0.2451497167348861,1.1234232187271118,284.8949279785156,284.95001220703125,302.04998779296875,292.35675048828125,298.3283386230469,299.1532287597656,284.8964538574219,1.0,0.6681679487228394,0.3284538090229034,0.3284538090229034,1.0,1.0,-3.5207512378692627,0.8441998362541199,2.676551342010498,0.0494249127805233,0.8663885593414307,0.8663885593414307,0.0,208.7913360595703,214.0,58024.76171875,0.0,3744.930419921875,1.0,279.15673828125,282.9640808105469,295.376953125,299.1319274902344,293.1499938964844,293.1499938964844,279.45001220703125,39059.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434627294540404,1.0,0.0,0.0,3.640346765518189,3.640371084213257,8.842575880407821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.63671875,0.0,1545.28369140625,1895.4371337890625,0.0,3803.8828125,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
18205140,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7912488579750061,0.3606891930103302,0.3282502591609955,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9442211389541626,0.6110934019088745,0.5807104706764221,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9733632802963256,0.6678757667541504,0.4679023623466491,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8488719463348389,0.4500483274459839,0.4295732975006103,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6991196274757385,0.2453366816043853,1.1240955591201782,285.00543212890625,284.95001220703125,302.04998779296875,292.36102294921875,298.329833984375,299.1543884277344,285.0047302246094,1.0,0.6693688631057739,0.3286049962043762,0.3286049962043762,1.0,1.0,-3.519437551498413,0.8443003296852112,2.6751372814178467,0.049626987427473,0.9621047973632812,0.9621047973632812,0.0,211.41905212402344,217.0,57254.8125,0.0,3757.464599609375,1.0,279.4422607421875,283.0977478027344,295.3332214355469,298.9706420898437,293.1499938964844,293.1499938964844,279.1499938964844,33619.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934166133403778,1.0,0.0,0.0,3.744389057159424,3.7444136142730713,9.35524610667926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7041015625,0.0,1622.46337890625,1895.4371337890625,0.0,3719.26806640625,0.9249619841575624,1.0,0.0,3.0,1.0,0.0
18205200,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7912488579750061,0.3606891930103302,0.3282502591609955,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9442211389541626,0.6110934019088745,0.5807104706764221,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9733632802963256,0.6678757667541504,0.4679023623466491,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8488719463348389,0.4500483274459839,0.4295732975006103,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6991196274757385,0.2453366816043853,1.1240955591201782,285.00543212890625,284.95001220703125,302.04998779296875,292.36102294921875,298.329833984375,299.1543884277344,285.0047302246094,1.0,0.6693688631057739,0.3286049962043762,0.3286049962043762,1.0,1.0,-3.519437551498413,0.8443003296852112,2.6751372814178467,0.049626987427473,0.9621047973632812,0.9621047973632812,0.0,211.41905212402344,217.0,57254.8125,0.0,3757.464599609375,1.0,279.4422607421875,283.0977478027344,295.3332214355469,298.9706420898437,293.1499938964844,293.1499938964844,279.1499938964844,33619.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934166133403778,1.0,0.0,0.0,3.744389057159424,3.7444136142730713,9.35524610667926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7041015625,0.0,1622.46337890625,1895.4371337890625,0.0,3719.26806640625,0.9249619841575624,1.0,0.0,3.0,1.0,0.0
18205260,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7870063185691833,0.3593609631061554,0.3275148570537567,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9384212493896484,0.6088597774505615,0.5791215300559998,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9688464999198914,0.6665811538696289,0.4674347937107086,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8449084758758545,0.4490313231945038,0.4290574789047241,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6957617998123169,0.2449278384447097,1.1239567995071411,284.8966979980469,284.95001220703125,302.0492858886719,292.3669738769531,298.3264465332031,299.14996337890625,284.8980712890625,1.0,0.6705237030982971,0.3287107646465301,0.3287107646465301,1.0,1.0,-3.5153048038482666,0.8434163928031921,2.6718883514404297,0.0497721247375011,0.8653028011322021,0.8653028011322021,0.0,214.7941436767578,220.0,57926.3984375,0.0,3767.431884765625,1.0,279.15679931640625,282.9676513671875,295.3875427246094,299.1351013183594,293.1499938964844,293.1499938964844,279.45001220703125,38964.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942024290561676,1.0,0.0,0.0,3.631036758422852,3.63106107711792,8.79740525761008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.45751953125,0.0,1534.2379150390625,1895.4371337890625,0.0,3790.8349609375,0.903290867805481,1.0,0.0,3.0,1.0,0.0
18205320,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7870063185691833,0.3593609631061554,0.3275148570537567,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9384212493896484,0.6088597774505615,0.5791215300559998,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9688464999198914,0.6665811538696289,0.4674347937107086,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8449084758758545,0.4490313231945038,0.4290574789047241,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6957617998123169,0.2449278384447097,1.1239567995071411,284.8966979980469,284.95001220703125,302.0492858886719,292.3669738769531,298.3264465332031,299.14996337890625,284.8980712890625,1.0,0.6705237030982971,0.3287107646465301,0.3287107646465301,1.0,1.0,-3.5153048038482666,0.8434163928031921,2.6718883514404297,0.0497721247375011,0.8653028011322021,0.8653028011322021,0.0,214.7941436767578,220.0,57926.3984375,0.0,3767.431884765625,1.0,279.15679931640625,282.9676513671875,295.3875427246094,299.1351013183594,293.1499938964844,293.1499938964844,279.45001220703125,38964.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942024290561676,1.0,0.0,0.0,3.631036758422852,3.63106107711792,8.79740525761008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.45751953125,0.0,1534.2379150390625,1895.4371337890625,0.0,3790.8349609375,0.903290867805481,1.0,0.0,3.0,1.0,0.0
