time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205380,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7831442952156067,0.3587052226066589,0.3268491327762604,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9330233335494996,0.6073715090751648,0.5776222348213196,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9646502733230592,0.666306734085083,0.4671157896518707,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8412664532661438,0.4484865963459015,0.4285058081150055,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6924718022346497,0.2446260750293731,1.122855544090271,285.0028381347656,284.95001220703125,302.047119140625,292.3717956542969,298.3235168457031,299.14666748046875,285.0019836425781,1.0,0.6714863181114197,0.3288165330886841,0.3288165330886841,1.0,1.0,-3.5103213787078857,0.8422845602035522,2.668036699295044,0.0496384873986244,0.957825481891632,0.957825481891632,0.0,217.91217041015625,223.0,57106.15234375,0.0,3773.733642578125,1.0,279.44219970703125,283.0981140136719,295.3450622558594,298.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33654.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329667091369628,1.0,0.0,0.0,3.734349489212036,3.734374046325684,9.3051465910321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9130859375,0.0,1611.0950927734375,1895.4371337890625,0.0,3708.30419921875,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
18205440,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7831442952156067,0.3587052226066589,0.3268491327762604,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9330233335494996,0.6073715090751648,0.5776222348213196,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9646502733230592,0.666306734085083,0.4671157896518707,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8412664532661438,0.4484865963459015,0.4285058081150055,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6924718022346497,0.2446260750293731,1.122855544090271,285.0028381347656,284.95001220703125,302.047119140625,292.3717956542969,298.3235168457031,299.14666748046875,285.0019836425781,1.0,0.6714863181114197,0.3288165330886841,0.3288165330886841,1.0,1.0,-3.5103213787078857,0.8422845602035522,2.668036699295044,0.0496384873986244,0.957825481891632,0.957825481891632,0.0,217.91217041015625,223.0,57106.15234375,0.0,3773.733642578125,1.0,279.44219970703125,283.0981140136719,295.3450622558594,298.9747619628906,293.1499938964844,293.1499938964844,279.1499938964844,33654.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329667091369628,1.0,0.0,0.0,3.734349489212036,3.734374046325684,9.3051465910321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9130859375,0.0,1611.0950927734375,1895.4371337890625,0.0,3708.30419921875,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
18205500,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7811568975448608,0.3579550087451935,0.3264928162097931,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9302393198013306,0.6061686277389526,0.5768511295318604,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9624341130256652,0.6655800342559814,0.4669320583343506,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8394024968147278,0.4478655755519867,0.4282115399837494,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6907625198364258,0.244262084364891,1.1221953630447388,284.8747863769531,284.95001220703125,302.04547119140625,292.373779296875,298.3205871582031,299.1432800292969,284.87255859375,1.0,0.6719555258750916,0.3288694322109222,0.3288694322109222,1.0,1.0,-3.507603883743286,0.8416457772254944,2.6659581661224365,0.0496914535760879,0.8689867854118347,0.8689867854118347,0.0,219.55099487304688,223.0,57969.9453125,0.0,3776.7802734375,1.0,279.19580078125,282.9460754394531,295.4033203125,299.19091796875,293.1499938964844,293.1499938964844,279.1499938964844,37716.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389337301254272,1.0,0.0,0.0,3.700423002243042,3.700447797775269,9.136840048995508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8310546875,0.0,1603.0126953125,1895.4371337890625,0.0,3762.7451171875,0.9156717658042908,1.0,0.0,3.0,1.0,0.0
18205560,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.778389573097229,0.3570187091827392,0.3257662355899811,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9265236258506776,0.6047557592391968,0.5756500959396362,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.959286093711853,0.664610743522644,0.4663492441177368,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8368605375289917,0.447057843208313,0.4275806844234466,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6883823871612549,0.2437430620193481,1.1205153465270996,284.8949279785156,284.95001220703125,302.04351806640625,292.3755187988281,298.31640625,299.13848876953125,284.8963317871094,1.0,0.6722332835197449,0.3289559185504913,0.3289559185504913,1.0,1.0,-3.5018084049224854,0.8401978611946106,2.6616106033325195,0.0495855696499347,0.8597221374511719,0.8597221374511719,0.0,221.588607788086,226.0,57664.31640625,0.0,3774.55517578125,1.0,279.1572570800781,282.9714660644531,295.3954162597656,299.12939453125,293.1499938964844,293.1499938964844,279.45001220703125,39140.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407382607460022,1.0,0.0,0.0,3.6113314628601074,3.6113555431365967,8.702178320163512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.45751953125,0.0,1513.8212890625,1895.4371337890625,0.0,3779.15576171875,0.8991455435752869,1.0,0.0,3.0,1.0,0.0
18205620,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.77451491355896,0.3561524450778961,0.3248973488807678,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9211143851280212,0.6030288338661194,0.5739124417304993,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9548253417015076,0.6640778183937073,0.4658429324626922,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8332254886627197,0.4462544322013855,0.4267669916152954,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6848689317703247,0.2431321591138839,1.117909550666809,284.9986267089844,284.95001220703125,302.0384826660156,292.3781433105469,298.31158447265625,299.1335144042969,284.9977722167969,1.0,0.6728190779685974,0.3291289508342743,0.3291289508342743,1.0,1.0,-3.4939427375793457,0.8384219408035278,2.6555206775665283,0.0494791977107524,0.948488712310791,0.948488712310791,0.0,224.67349243164065,229.0,56795.078125,0.0,3773.453369140625,1.0,279.4420471191406,283.1004333496094,295.3500061035156,298.96209716796875,293.1499938964844,293.1499938964844,279.1499938964844,33776.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313893914222716,1.0,0.0,0.0,3.711395263671875,3.711419343948364,9.191103913508414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.314453125,0.0,1585.638427734375,1895.4371337890625,0.0,3693.8701171875,0.9176059365272522,1.0,0.0,3.0,1.0,0.0
18205680,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.77451491355896,0.3561524450778961,0.3248973488807678,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9211143851280212,0.6030288338661194,0.5739124417304993,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9548253417015076,0.6640778183937073,0.4658429324626922,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8332254886627197,0.4462544322013855,0.4267669916152954,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6848689317703247,0.2431321591138839,1.117909550666809,284.9986267089844,284.95001220703125,302.0384826660156,292.3781433105469,298.31158447265625,299.1335144042969,284.9977722167969,1.0,0.6728190779685974,0.3291289508342743,0.3291289508342743,1.0,1.0,-3.4939427375793457,0.8384219408035278,2.6555206775665283,0.0494791977107524,0.948488712310791,0.948488712310791,0.0,224.67349243164065,229.0,56795.078125,0.0,3773.453369140625,1.0,279.4420471191406,283.1004333496094,295.3500061035156,298.96209716796875,293.1499938964844,293.1499938964844,279.1499938964844,33776.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313893914222716,1.0,0.0,0.0,3.711395263671875,3.711419343948364,9.191103913508414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.314453125,0.0,1585.638427734375,1895.4371337890625,0.0,3693.8701171875,0.9176059365272522,1.0,0.0,3.0,1.0,0.0
18205740,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7699665427207947,0.3543359637260437,0.3236726820468902,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9149653911590576,0.6002616882324219,0.5717689990997314,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9493917226791382,0.6622052788734436,0.4649312794208526,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8290125131607056,0.4446522891521454,0.4256527125835418,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6808010935783386,0.2420366406440735,1.1144976615905762,284.8960266113281,284.95001220703125,302.0320739746094,292.3796691894531,298.30340576171875,299.1248779296875,284.8969421386719,1.0,0.6732538938522339,0.3293019533157348,0.3293019533157348,1.0,1.0,-3.483360767364502,0.8358290195465088,2.647531747817993,0.049407310783863,0.8526178598403931,0.8526178598403931,0.0,228.2256622314453,232.0,57278.359375,0.0,3768.38037109375,1.0,279.15789794921875,282.9801025390625,295.3973388671875,299.1083679199219,293.1499938964844,293.1499938964844,279.45001220703125,39181.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387928247451782,1.0,0.0,0.0,3.580333709716797,3.580357551574707,8.553429324820172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7353515625,0.0,1480.383056640625,1895.4371337890625,0.0,3761.462158203125,0.892351508140564,1.0,0.0,3.0,1.0,0.0
18205800,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7699665427207947,0.3543359637260437,0.3236726820468902,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9149653911590576,0.6002616882324219,0.5717689990997314,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9493917226791382,0.6622052788734436,0.4649312794208526,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8290125131607056,0.4446522891521454,0.4256527125835418,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6808010935783386,0.2420366406440735,1.1144976615905762,284.8960266113281,284.95001220703125,302.0320739746094,292.3796691894531,298.30340576171875,299.1248779296875,284.8969421386719,1.0,0.6732538938522339,0.3293019533157348,0.3293019533157348,1.0,1.0,-3.483360767364502,0.8358290195465088,2.647531747817993,0.049407310783863,0.8526178598403931,0.8526178598403931,0.0,228.2256622314453,232.0,57278.359375,0.0,3768.38037109375,1.0,279.15789794921875,282.9801025390625,295.3973388671875,299.1083679199219,293.1499938964844,293.1499938964844,279.45001220703125,39181.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387928247451782,1.0,0.0,0.0,3.580333709716797,3.580357551574707,8.553429324820172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.7353515625,0.0,1480.383056640625,1895.4371337890625,0.0,3761.462158203125,0.892351508140564,1.0,0.0,3.0,1.0,0.0
18205860,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7663077712059021,0.3533499836921692,0.3227044343948364,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.910004496574402,0.5983956456184387,0.5699098706245422,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.94495689868927,0.6615011096000671,0.4643170237541199,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8255523443222046,0.4436983466148376,0.4247012734413147,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6773614287376404,0.241256296634674,1.1111106872558594,284.9961853027344,284.95001220703125,302.0242614746094,292.380126953125,298.2982177734375,299.1199035644531,284.9953308105469,1.0,0.6735957264900208,0.3295734226703644,0.3295734226703644,1.0,1.0,-3.473994731903076,0.8339003920555115,2.64009428024292,0.0495214499533176,0.9382025003433228,0.9382025003433228,0.0,231.18283081054688,235.0,56392.69140625,0.0,3762.80126953125,1.0,279.4418029785156,283.1063232421875,295.3507385253906,298.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,33822.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292137026786804,1.0,0.0,0.0,3.678891181945801,3.678915023803711,9.03081968317565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5361328125,0.0,1549.126953125,1895.4371337890625,0.0,3673.931884765625,0.9103170037269592,1.0,0.0,3.0,1.0,0.0
18205920,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7663077712059021,0.3533499836921692,0.3227044343948364,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.910004496574402,0.5983956456184387,0.5699098706245422,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.94495689868927,0.6615011096000671,0.4643170237541199,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8255523443222046,0.4436983466148376,0.4247012734413147,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6773614287376404,0.241256296634674,1.1111106872558594,284.9961853027344,284.95001220703125,302.0242614746094,292.380126953125,298.2982177734375,299.1199035644531,284.9953308105469,1.0,0.6735957264900208,0.3295734226703644,0.3295734226703644,1.0,1.0,-3.473994731903076,0.8339003920555115,2.64009428024292,0.0495214499533176,0.9382025003433228,0.9382025003433228,0.0,231.18283081054688,235.0,56392.69140625,0.0,3762.80126953125,1.0,279.4418029785156,283.1063232421875,295.3507385253906,298.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,33822.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292137026786804,1.0,0.0,0.0,3.678891181945801,3.678915023803711,9.03081968317565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.5361328125,0.0,1549.126953125,1895.4371337890625,0.0,3673.931884765625,0.9103170037269592,1.0,0.0,3.0,1.0,0.0
18205980,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7619897127151489,0.3514400124549866,0.3213838636875152,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9044742584228516,0.5955188870429993,0.5676494836807251,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9395459294319152,0.6594850420951843,0.4632947146892547,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8214877843856812,0.4419709146022796,0.4234574437141418,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6733980774879456,0.2400209307670593,1.1070212125778198,284.8977966308594,284.95001220703125,302.0150451660156,292.3795166015625,298.2898864746094,299.1115417480469,284.8985900878906,1.0,0.6738263368606567,0.3298448622226715,0.3298448622226715,1.0,1.0,-3.462052822113037,0.8312027454376221,2.630850076675415,0.049676090478897,0.8450697064399719,0.8450697064399719,0.0,234.6415100097656,238.0,56817.3828125,0.0,3753.840576171875,1.0,279.1581726074219,282.99127197265625,295.3962097167969,299.0795593261719,293.1499938964844,293.1499938964844,279.45001220703125,39245.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364343285560608,1.0,0.0,0.0,3.541628360748291,3.541651964187622,8.369495958504558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.5205078125,0.0,1439.4718017578125,1895.4371337890625,0.0,3739.973388671875,0.883862316608429,1.0,0.0,3.0,1.0,0.0
18206040,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7619897127151489,0.3514400124549866,0.3213838636875152,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9044742584228516,0.5955188870429993,0.5676494836807251,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9395459294319152,0.6594850420951843,0.4632947146892547,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8214877843856812,0.4419709146022796,0.4234574437141418,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6733980774879456,0.2400209307670593,1.1070212125778198,284.8977966308594,284.95001220703125,302.0150451660156,292.3795166015625,298.2898864746094,299.1115417480469,284.8985900878906,1.0,0.6738263368606567,0.3298448622226715,0.3298448622226715,1.0,1.0,-3.462052822113037,0.8312027454376221,2.630850076675415,0.049676090478897,0.8450697064399719,0.8450697064399719,0.0,234.6415100097656,238.0,56817.3828125,0.0,3753.840576171875,1.0,279.1581726074219,282.99127197265625,295.3962097167969,299.0795593261719,293.1499938964844,293.1499938964844,279.45001220703125,39245.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364343285560608,1.0,0.0,0.0,3.541628360748291,3.541651964187622,8.369495958504558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.5205078125,0.0,1439.4718017578125,1895.4371337890625,0.0,3739.973388671875,0.883862316608429,1.0,0.0,3.0,1.0,0.0
18206100,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7599350810050964,0.3508347272872925,0.3207090497016907,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9019359350204468,0.5944575667381287,0.5664966702461243,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.936947464942932,0.6589772701263428,0.4627764225006103,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8195216059684753,0.4413720369338989,0.4227951169013977,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.671458899974823,0.2395223081111908,1.1046942472457886,285.0066833496094,284.95001220703125,302.00994873046875,292.3788146972656,298.2865905761719,299.1086730957031,285.007568359375,1.0,0.6738581657409668,0.3299806118011474,0.3299806118011474,1.0,1.0,-3.455629587173462,0.8297224044799805,2.625907182693481,0.0495978891849517,0.918856918811798,0.918856918811798,0.0,236.2655334472656,238.0,55931.57421875,0.0,3747.65087890625,1.0,279.3990173339844,283.1235656738281,295.34051513671875,298.8658447265625,293.1499938964844,293.1499938964844,279.45001220703125,34508.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296512603759766,1.0,0.0,0.0,3.5834827423095703,3.583505868911743,8.56848316743708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.9287109375,0.0,1449.462158203125,1895.4371337890625,0.0,3677.9443359375,0.8910262584686279,1.0,0.0,3.0,1.0,0.0
18206160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7584805488586426,0.3503428101539612,0.3203204870223999,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.900054931640625,0.5935237407684326,0.5656746029853821,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9351141452789308,0.6586132049560547,0.4625691175460815,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8180789947509766,0.4408817291259765,0.4223824143409729,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6700150370597839,0.2391044646501541,1.1030292510986328,284.993896484375,284.95001220703125,302.0044860839844,292.3778381347656,298.2842712402344,299.1069030761719,284.9925842285156,1.0,0.6739953756332397,0.330138087272644,0.330138087272644,1.0,1.0,-3.451423168182373,0.8289605379104614,2.622462749481201,0.0497908107936382,0.9275188446044922,0.9275188446044922,0.0,237.5477905273437,241.0,55935.94921875,0.0,3744.889892578125,1.0,279.4424133300781,283.1130065917969,295.34698486328125,298.9076232910156,293.1499938964844,293.1499938964844,279.1499938964844,33758.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266926050186156,1.0,0.0,0.0,3.643582820892334,3.643606185913086,8.85830331753823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.98828125,0.0,1509.3016357421875,1895.4371337890625,0.0,3650.7890625,0.9020593166351318,1.0,0.0,3.0,1.0,0.0
18206220,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7543609738349915,0.3483453691005707,0.3189164996147156,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8949649333953857,0.5905430316925049,0.5633107423782349,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9297727346420288,0.6564568877220154,0.4614453911781311,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.814048171043396,0.4390377402305603,0.4210241734981537,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6661548614501953,0.2377488166093826,1.098379373550415,284.8996276855469,284.95001220703125,301.9925537109375,292.3750915527344,298.2757263183594,299.0989685058594,284.9002685546875,1.0,0.674071192741394,0.3304530382156372,0.3304530382156372,1.0,1.0,-3.4383230209350586,0.8260400891304016,2.6122829914093018,0.0500055328011512,0.8372159004211426,0.8372159004211426,0.0,240.9561767578125,244.0,56305.5,0.0,3732.861083984375,1.0,279.1585388183594,283.0035400390625,295.3912048339844,299.0436706542969,293.1499938964844,293.1499938964844,279.45001220703125,39278.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338427782058716,1.0,0.0,0.0,3.499030828475952,3.499053955078125,8.169375291799952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.21142578125,0.0,1395.1214599609375,1895.4371337890625,0.0,3716.3134765625,0.8745027780532837,1.0,0.0,3.0,1.0,0.0
18206280,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7543609738349915,0.3483453691005707,0.3189164996147156,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8949649333953857,0.5905430316925049,0.5633107423782349,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9297727346420288,0.6564568877220154,0.4614453911781311,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.814048171043396,0.4390377402305603,0.4210241734981537,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6661548614501953,0.2377488166093826,1.098379373550415,284.8996276855469,284.95001220703125,301.9925537109375,292.3750915527344,298.2757263183594,299.0989685058594,284.9002685546875,1.0,0.674071192741394,0.3304530382156372,0.3304530382156372,1.0,1.0,-3.4383230209350586,0.8260400891304016,2.6122829914093018,0.0500055328011512,0.8372159004211426,0.8372159004211426,0.0,240.9561767578125,244.0,56305.5,0.0,3732.861083984375,1.0,279.1585388183594,283.0035400390625,295.3912048339844,299.0436706542969,293.1499938964844,293.1499938964844,279.45001220703125,39278.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338427782058716,1.0,0.0,0.0,3.499030828475952,3.499053955078125,8.169375291799952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.21142578125,0.0,1395.1214599609375,1895.4371337890625,0.0,3716.3134765625,0.8745027780532837,1.0,0.0,3.0,1.0,0.0
18206340,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7509925365447998,0.3471397459506988,0.3177731037139892,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8906838297843933,0.5884204506874084,0.5612361431121826,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9254122972488404,0.655417263507843,0.4606219828128814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8106008768081665,0.4378177523612976,0.4198408126831054,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6628406047821045,0.2367086261510849,1.0938712358474731,284.991455078125,284.95001220703125,301.9792785644531,292.3713073730469,298.26971435546875,299.0946655273437,284.99053955078125,1.0,0.6741026639938354,0.3307679891586303,0.3307679891586303,1.0,1.0,-3.426609516143799,0.82353276014328,2.603076934814453,0.05012808740139,0.916326344013214,0.916326344013214,0.0,243.83351135253903,247.0,55428.91015625,0.0,3721.16796875,1.0,279.4411926269531,283.1214599609375,295.34088134765625,298.87060546875,293.1499938964844,293.1499938964844,279.1499938964844,33858.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240685105323792,1.0,0.0,0.0,3.6005654335021973,3.60058856010437,8.650370091345394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.1298828125,0.0,1463.0535888671875,1895.4371337890625,0.0,3626.656982421875,0.8926666378974915,1.0,0.0,3.0,1.0,0.0
18206400,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7509925365447998,0.3471397459506988,0.3177731037139892,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8906838297843933,0.5884204506874084,0.5612361431121826,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9254122972488404,0.655417263507843,0.4606219828128814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8106008768081665,0.4378177523612976,0.4198408126831054,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6628406047821045,0.2367086261510849,1.0938712358474731,284.991455078125,284.95001220703125,301.9792785644531,292.3713073730469,298.26971435546875,299.0946655273437,284.99053955078125,1.0,0.6741026639938354,0.3307679891586303,0.3307679891586303,1.0,1.0,-3.426609516143799,0.82353276014328,2.603076934814453,0.05012808740139,0.916326344013214,0.916326344013214,0.0,243.83351135253903,247.0,55428.91015625,0.0,3721.16796875,1.0,279.4411926269531,283.1214599609375,295.34088134765625,298.87060546875,293.1499938964844,293.1499938964844,279.1499938964844,33858.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240685105323792,1.0,0.0,0.0,3.6005654335021973,3.60058856010437,8.650370091345394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.1298828125,0.0,1463.0535888671875,1895.4371337890625,0.0,3626.656982421875,0.8926666378974915,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7482607960700989,0.3456256687641144,0.3167834877967834,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8872469067573547,0.5861819386482239,0.5595492720603943,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.921822190284729,0.6537424921989441,0.4598286747932434,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8077552914619446,0.4364045858383178,0.4188573658466339,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6602300405502319,0.2356600314378738,1.090375900268555,284.88592529296875,284.95001220703125,301.9688415527344,292.367919921875,298.26348876953125,299.0893249511719,284.88916015625,1.0,0.6741088032722473,0.331023097038269,0.331023097038269,1.0,1.0,-3.4170591831207275,0.8214665055274963,2.595592498779297,0.0503898449242115,0.8286888003349304,0.8286888003349304,0.0,246.20660400390625,247.0,55857.41796875,0.0,3711.81103515625,1.0,279.17254638671875,283.0026550292969,295.3941345214844,299.03839111328125,293.1499938964844,293.1499938964844,279.1499938964844,40101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309642910957336,1.0,0.0,0.0,3.482052087783813,3.482075452804565,8.090285632533778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.046875,0.0,1383.4969482421875,1895.4371337890625,0.0,3689.976806640625,0.8707340955734253,1.0,0.0,3.0,1.0,0.0
18206520,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7470327615737915,0.3450611531734466,0.3162826895713806,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8857347369194031,0.5853411555290222,0.5587639212608337,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9202051758766174,0.6531273126602173,0.4593913555145263,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8064633011817932,0.4358633756637573,0.4183670878410339,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6590731739997864,0.2352427840232849,1.0886932611465454,284.9013061523437,284.95001220703125,301.9646911621094,292.3664855957031,298.2608947753906,299.0871887207031,284.9022216796875,1.0,0.6740443110466003,0.331119567155838,0.331119567155838,1.0,1.0,-3.412372350692749,0.8203665018081665,2.592005968093872,0.0503636971116066,0.8288970589637756,0.8288970589637756,0.0,247.2205047607422,250.0,55738.1640625,0.0,3706.358642578125,1.0,279.1587219238281,283.0172119140625,295.38238525390625,299.0008850097656,293.1499938964844,293.1499938964844,279.45001220703125,39401.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310832023620604,1.0,0.0,0.0,3.4515035152435303,3.451526403427124,7.948953566483397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.6259765625,0.0,1347.409423828125,1895.4371337890625,0.0,3691.06591796875,0.8641551733016968,1.0,0.0,3.0,1.0,0.0
18206580,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7437740564346313,0.3437520265579223,0.3150560557842254,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8815571069717407,0.5830950736999512,0.556584358215332,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.915983498096466,0.6519245505332947,0.458464652299881,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8028802275657654,0.4345172643661499,0.4170736372470855,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6558226346969604,0.2340868264436721,1.0836926698684692,284.9889831542969,284.95001220703125,301.9487609863281,292.3606262207031,298.2545471191406,299.0832214355469,284.9880676269531,1.0,0.6739532947540283,0.3314711451530456,0.3314711451530456,1.0,1.0,-3.3995842933654785,0.8176348209381104,2.581949472427368,0.0505225025117397,0.9046841263771056,0.9046841263771056,0.0,250.0901641845703,253.0,54878.09765625,0.0,3692.13232421875,1.0,279.4407958984375,283.13043212890625,295.32977294921875,298.8260803222656,293.1499938964844,293.1499938964844,279.1499938964844,33883.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212207198143004,1.0,0.0,0.0,3.555625438690185,3.55564832687378,8.435781637672335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.5849609375,0.0,1415.2598876953125,1895.4371337890625,0.0,3600.419921875,0.8826010823249817,1.0,0.0,3.0,1.0,0.0
18206640,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7437740564346313,0.3437520265579223,0.3150560557842254,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8815571069717407,0.5830950736999512,0.556584358215332,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.915983498096466,0.6519245505332947,0.458464652299881,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8028802275657654,0.4345172643661499,0.4170736372470855,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6558226346969604,0.2340868264436721,1.0836926698684692,284.9889831542969,284.95001220703125,301.9487609863281,292.3606262207031,298.2545471191406,299.0832214355469,284.9880676269531,1.0,0.6739532947540283,0.3314711451530456,0.3314711451530456,1.0,1.0,-3.3995842933654785,0.8176348209381104,2.581949472427368,0.0505225025117397,0.9046841263771056,0.9046841263771056,0.0,250.0901641845703,253.0,54878.09765625,0.0,3692.13232421875,1.0,279.4407958984375,283.13043212890625,295.32977294921875,298.8260803222656,293.1499938964844,293.1499938964844,279.1499938964844,33883.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212207198143004,1.0,0.0,0.0,3.555625438690185,3.55564832687378,8.435781637672335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.5849609375,0.0,1415.2598876953125,1895.4371337890625,0.0,3600.419921875,0.8826010823249817,1.0,0.0,3.0,1.0,0.0
18206700,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7421043515205383,0.342724084854126,0.3144212067127228,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8794178366661072,0.5815644860267639,0.555471658706665,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9138177633285522,0.6507783532142639,0.4579644799232483,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.801037609577179,0.4335403740406036,0.416418582201004,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6541884541511536,0.2333480715751648,1.081247329711914,284.87286376953125,284.95001220703125,301.9403076171875,292.3573303222656,298.2503662109375,299.080078125,284.8724060058594,1.0,0.673931360244751,0.3316469192504883,0.3316469192504883,1.0,1.0,-3.3931586742401123,0.8162512183189392,2.5769076347351074,0.0507129542529583,0.8206486701965332,0.8206486701965332,0.0,251.6160888671875,253.0,55481.875,0.0,3685.485595703125,1.0,279.2006530761719,282.9967956542969,295.3829650878906,299.0226745605469,293.1499938964844,293.1499938964844,279.1499938964844,38936.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268124103546144,1.0,0.0,0.0,3.4951016902923584,3.495124578475952,8.151037604875455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8203125,0.0,1388.60986328125,1895.4371337890625,0.0,3651.889404296875,0.8704920411109924,1.0,0.0,3.0,1.0,0.0
18206760,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.739966094493866,0.3416015207767486,0.3134905099868774,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8767679929733276,0.5799254775047302,0.5540151000022888,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9110539555549622,0.649511456489563,0.4571378529071808,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7987108826637268,0.4324609041213989,0.4154945313930511,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6521653532981873,0.232521042227745,1.078036546707153,284.90283203125,284.95001220703125,301.9315185546875,292.353759765625,298.2454528808594,299.076171875,284.90380859375,1.0,0.6737764477729797,0.331854909658432,0.331854909658432,1.0,1.0,-3.3843226432800293,0.814238965511322,2.5700836181640625,0.0507640913128852,0.8202730417251587,0.8202730417251587,0.0,253.4535522460937,256.0,55131.2734375,0.0,3674.869873046875,1.0,279.1594543457031,283.0314636230469,295.36920166015625,298.9512939453125,293.1499938964844,293.1499938964844,279.45001220703125,39445.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281041026115416,1.0,0.0,0.0,3.4019291400909424,3.401951313018799,7.722248938080156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.74951171875,0.0,1298.321533203125,1895.4371337890625,0.0,3663.751220703125,0.8532639145851135,1.0,0.0,3.0,1.0,0.0
18206820,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7367987036705017,0.3401913940906524,0.3121857345104217,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.87270188331604,0.577557384967804,0.5517351627349854,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.90709388256073,0.6481466889381409,0.4561116099357605,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7951565384864807,0.4309916496276855,0.41409632563591,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6489876508712769,0.2312563210725784,1.0725820064544678,284.9864501953125,284.95001220703125,301.9129943847656,292.34588623046875,298.2388916015625,299.072509765625,284.985595703125,1.0,0.6735761761665344,0.3322708904743194,0.3322708904743194,1.0,1.0,-3.3705291748046875,0.8113843202590942,2.559144735336304,0.0510395281016826,0.8927335739135742,0.8927335739135742,0.0,256.3201599121094,259.0,54285.484375,0.0,3658.36767578125,1.0,279.4403991699219,283.1403503417969,295.314697265625,298.7749328613281,293.1499938964844,293.1499938964844,279.75,33918.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181936979293824,1.0,0.0,0.0,3.507256031036377,3.5072782039642334,8.207827590922534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.83349609375,0.0,1365.1156005859375,1895.4371337890625,0.0,3572.479248046875,0.8717944025993347,1.0,0.0,3.0,1.0,0.0
18206880,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7367987036705017,0.3401913940906524,0.3121857345104217,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.87270188331604,0.577557384967804,0.5517351627349854,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.90709388256073,0.6481466889381409,0.4561116099357605,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7951565384864807,0.4309916496276855,0.41409632563591,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6489876508712769,0.2312563210725784,1.0725820064544678,284.9864501953125,284.95001220703125,301.9129943847656,292.34588623046875,298.2388916015625,299.072509765625,284.985595703125,1.0,0.6735761761665344,0.3322708904743194,0.3322708904743194,1.0,1.0,-3.3705291748046875,0.8113843202590942,2.559144735336304,0.0510395281016826,0.8927335739135742,0.8927335739135742,0.0,256.3201599121094,259.0,54285.484375,0.0,3658.36767578125,1.0,279.4403991699219,283.1403503417969,295.314697265625,298.7749328613281,293.1499938964844,293.1499938964844,279.75,33918.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181936979293824,1.0,0.0,0.0,3.507256031036377,3.5072782039642334,8.207827590922534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.83349609375,0.0,1365.1156005859375,1895.4371337890625,0.0,3572.479248046875,0.8717944025993347,1.0,0.0,3.0,1.0,0.0
18206940,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7341582179069519,0.3389736711978912,0.3111990392208099,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8692213296890259,0.5754231214523315,0.5498368740081787,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9038909077644348,0.6470271944999695,0.4554165005683899,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7921391725540161,0.4297233521938324,0.4130062162876129,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6463015079498291,0.2301512509584427,1.0681148767471311,285.0409240722656,284.95001220703125,301.8931884765625,292.3370056152344,298.2337646484375,299.0708923339844,285.0382385253906,1.0,0.6735939383506775,0.3326868712902069,0.3326868712902069,1.0,1.0,-3.359539270401001,0.8093571662902832,2.5501821041107178,0.0515876710414886,0.9911503195762634,0.9911503195762634,0.0,258.9442443847656,262.0,53687.63671875,0.0,3647.2255859375,1.0,279.7411193847656,283.2161865234375,295.3112487792969,298.7186584472656,293.1499938964844,293.1499938964844,279.45001220703125,31278.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910309374332428,1.0,0.0,0.0,3.696830034255981,3.696853637695313,9.119106039179314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5908203125,0.0,1550.11865234375,1895.4371337890625,0.0,3499.474609375,0.9124056100845336,1.0,0.0,3.0,1.0,0.0
18207000,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7341582179069519,0.3389736711978912,0.3111990392208099,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8692213296890259,0.5754231214523315,0.5498368740081787,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9038909077644348,0.6470271944999695,0.4554165005683899,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7921391725540161,0.4297233521938324,0.4130062162876129,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6463015079498291,0.2301512509584427,1.0681148767471311,285.0409240722656,284.95001220703125,301.8931884765625,292.3370056152344,298.2337646484375,299.0708923339844,285.0382385253906,1.0,0.6735939383506775,0.3326868712902069,0.3326868712902069,1.0,1.0,-3.359539270401001,0.8093571662902832,2.5501821041107178,0.0515876710414886,0.9911503195762634,0.9911503195762634,0.0,258.9442443847656,262.0,53687.63671875,0.0,3647.2255859375,1.0,279.7411193847656,283.2161865234375,295.3112487792969,298.7186584472656,293.1499938964844,293.1499938964844,279.45001220703125,31278.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910309374332428,1.0,0.0,0.0,3.696830034255981,3.696853637695313,9.119106039179314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5908203125,0.0,1550.11865234375,1895.4371337890625,0.0,3499.474609375,0.9124056100845336,1.0,0.0,3.0,1.0,0.0
18207060,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7301815748214722,0.3363980948925018,0.3093969821929931,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8643074631690979,0.5717872977256775,0.5469993352890015,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8991230726242065,0.6439762711524963,0.4537995755672455,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7877526879310608,0.4272772371768951,0.4112019836902618,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6425899863243103,0.2283375412225723,1.061818242073059,284.88165283203125,284.95001220703125,301.8721008300781,292.3271179199219,298.2232666015625,299.0631103515625,284.8827819824219,1.0,0.6733521223068237,0.3331401944160461,0.3331401944160461,1.0,1.0,-3.3422863483428955,0.8055415749549866,2.5367445945739746,0.0519213378429412,0.8662710189819336,0.8662710189819336,0.0,262.6319580078125,265.0,54341.74609375,0.0,3627.341796875,1.0,279.4568176269531,283.0394287109375,295.3619079589844,298.8930358886719,293.1499938964844,293.1499938964844,279.75,38383.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921605944633484,1.0,0.0,0.0,3.623320817947388,3.623345136642456,8.760055720813398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.3291015625,0.0,1521.3927001953125,1895.4371337890625,0.0,3603.971435546875,0.9007058143615723,1.0,0.0,3.0,1.0,0.0
18207120,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7301815748214722,0.3363980948925018,0.3093969821929931,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8643074631690979,0.5717872977256775,0.5469993352890015,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8991230726242065,0.6439762711524963,0.4537995755672455,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7877526879310608,0.4272772371768951,0.4112019836902618,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6425899863243103,0.2283375412225723,1.061818242073059,284.88165283203125,284.95001220703125,301.8721008300781,292.3271179199219,298.2232666015625,299.0631103515625,284.8827819824219,1.0,0.6733521223068237,0.3331401944160461,0.3331401944160461,1.0,1.0,-3.3422863483428955,0.8055415749549866,2.5367445945739746,0.0519213378429412,0.8662710189819336,0.8662710189819336,0.0,262.6319580078125,265.0,54341.74609375,0.0,3627.341796875,1.0,279.4568176269531,283.0394287109375,295.3619079589844,298.8930358886719,293.1499938964844,293.1499938964844,279.75,38383.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921605944633484,1.0,0.0,0.0,3.623320817947388,3.623345136642456,8.760055720813398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.3291015625,0.0,1521.3927001953125,1895.4371337890625,0.0,3603.971435546875,0.9007058143615723,1.0,0.0,3.0,1.0,0.0
18207180,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7266914248466492,0.3346816003322601,0.3077392280101776,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8599932789802551,0.5690591335296631,0.544294536113739,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8950177431106567,0.6421646475791931,0.452371209859848,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7838538289070129,0.425470769405365,0.4094276428222656,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6391867399215698,0.2268019467592239,1.055062770843506,284.9866027832031,284.95001220703125,301.8497314453125,292.3162536621094,298.21484375,299.05841064453125,284.98553466796875,1.0,0.6729045510292053,0.3335935175418854,0.3335935175418854,1.0,1.0,-3.3250553607940674,0.8017329573631287,2.523322343826294,0.0519828349351882,0.9474982023239136,0.9474982023239136,0.0,265.7769470214844,268.0,53311.8828125,0.0,3604.57861328125,1.0,279.7420959472656,283.1720275878906,295.29168701171875,298.6951904296875,293.1499938964844,293.1499938964844,279.45001220703125,33835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128592610359192,1.0,0.0,0.0,3.7158923149108887,3.715916395187378,9.21339108117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5380859375,0.0,1591.2286376953125,1895.4371337890625,0.0,3523.11962890625,0.9185566306114196,1.0,0.0,3.0,1.0,0.0
