time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7266914248466492,0.3346816003322601,0.3077392280101776,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8599932789802551,0.5690591335296631,0.544294536113739,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8950177431106567,0.6421646475791931,0.452371209859848,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7838538289070129,0.425470769405365,0.4094276428222656,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6391867399215698,0.2268019467592239,1.055062770843506,284.9866027832031,284.95001220703125,301.8497314453125,292.3162536621094,298.21484375,299.05841064453125,284.98553466796875,1.0,0.6729045510292053,0.3335935175418854,0.3335935175418854,1.0,1.0,-3.3250553607940674,0.8017329573631287,2.523322343826294,0.0519828349351882,0.9474982023239136,0.9474982023239136,0.0,265.7769470214844,268.0,53311.8828125,0.0,3604.57861328125,1.0,279.7420959472656,283.1720275878906,295.29168701171875,298.6951904296875,293.1499938964844,293.1499938964844,279.45001220703125,33835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128592610359192,1.0,0.0,0.0,3.7158923149108887,3.715916395187378,9.21339108117536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5380859375,0.0,1591.2286376953125,1895.4371337890625,0.0,3523.11962890625,0.9185566306114196,1.0,0.0,3.0,1.0,0.0
18207300,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7250614166259766,0.3335126340389251,0.3069810569286346,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8579780459403992,0.5673523545265198,0.5430202484130859,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8931040167808533,0.6407915949821472,0.4517203867435455,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7820343971252441,0.4243143200874328,0.4086066484451294,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6376057267189026,0.2259062081575393,1.0519142150878906,284.8575134277344,284.95001220703125,301.8381042480469,292.3104553222656,298.2099609375,299.0553283691406,284.8553161621094,1.0,0.6727151870727539,0.3338201940059662,0.3338201940059662,1.0,1.0,-3.317060947418213,0.8000046610832214,2.5170562267303467,0.0521771535277366,0.8524119257926941,0.8524119257926941,0.0,267.3015441894531,268.0,54006.54296875,0.0,3594.43017578125,1.0,279.4968566894531,283.0228271484375,295.3416442871094,298.88983154296875,293.1499938964844,293.1499938964844,279.45001220703125,38523.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189651608467102,1.0,0.0,0.0,3.666104793548584,3.666129350662232,8.96815379292093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.60205078125,0.0,1570.1224365234375,1895.4371337890625,0.0,3579.60498046875,0.9082144498825072,1.0,0.0,3.0,1.0,0.0
18207360,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7229527831077576,0.3322087526321411,0.3059048950672149,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8554852604866028,0.5654929876327515,0.5413758754730225,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8906267881393433,0.6392397284507751,0.4507136642932892,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7797492146492004,0.4230227172374725,0.4074981212615967,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.635667622089386,0.2249060720205307,1.047973394393921,284.882568359375,284.95001220703125,301.8261413574219,292.3044128417969,298.204345703125,299.0513610839844,284.88433837890625,1.0,0.6723894476890564,0.3340961039066314,0.3340961039066314,1.0,1.0,-3.306509017944336,0.7976420521736145,2.508867025375366,0.052268236875534,0.8414897322654724,0.8414897322654724,0.0,269.1541748046875,271.0,53579.69140625,0.0,3580.18798828125,1.0,279.4576110839844,283.0570068359375,295.323486328125,298.8106384277344,293.1499938964844,293.1499938964844,279.75,40072.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920563280582428,1.0,0.0,0.0,3.55493688583374,3.5549607276916504,8.432513709522027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.61328125,0.0,1459.6341552734375,1895.4371337890625,0.0,3594.35595703125,0.8873946666717529,1.0,0.0,3.0,1.0,0.0
18207420,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7202978730201721,0.3309009671211242,0.3045969009399414,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8522967100143433,0.5633477568626404,0.5391977429389954,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8875914216041565,0.6378753185272217,0.4495869874954223,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7768317461013794,0.4215917885303497,0.4060493111610412,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6330908536911011,0.2236490547657013,1.0422828197479248,284.9922180175781,284.95001220703125,301.8058166503906,292.2939758300781,298.1980895996094,299.048583984375,284.9913024902344,1.0,0.671934962272644,0.3345496952533722,0.3345496952533722,1.0,1.0,-3.292367696762085,0.7947375774383545,2.4976303577423096,0.0525194481015205,0.921912431716919,0.921912431716919,0.0,271.5143737792969,271.0,52588.38671875,0.0,3560.51708984375,1.0,279.73406982421875,283.1920166015625,295.253173828125,298.6015625,293.1499938964844,293.1499938964844,279.75,34062.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104825258255004,1.0,0.0,0.0,3.6340157985687256,3.6340391635894775,8.81184575973748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.58251953125,0.0,1501.027099609375,1895.4371337890625,0.0,3501.0810546875,0.9002901315689087,1.0,0.0,3.0,1.0,0.0
18207480,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7198253273963928,0.3306130766868591,0.3043831288814544,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8517166376113892,0.5628795027732849,0.5388064980506897,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8870576024055481,0.6375657320022583,0.4494166374206543,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7763063311576843,0.4212837219238281,0.4057995975017547,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6326190233230591,0.223386526107788,1.0412431955337524,284.9875183105469,284.95001220703125,301.8013000488281,292.2916259765625,298.1968688964844,299.0481872558594,284.9864196777344,1.0,0.6718710660934448,0.334647923707962,0.334647923707962,1.0,1.0,-3.2898855209350586,0.7942811846733093,2.495604515075684,0.0526448711752891,0.923337697982788,0.923337697982788,0.0,271.9628295898437,274.0,52571.91015625,0.0,3557.265380859375,1.0,279.74072265625,283.1882629394531,295.2572631835937,298.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,34137.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098605513572692,1.0,0.0,0.0,3.64532470703125,3.645348310470581,8.866775829119433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7568359375,0.0,1514.0538330078125,1895.4371337890625,0.0,3495.309814453125,0.9028692245483398,1.0,0.0,3.0,1.0,0.0
18207540,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7161976099014282,0.3281957507133484,0.3025897443294525,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8475407361984253,0.5593647956848145,0.5359250903129578,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8829573392868042,0.6346855163574219,0.4477819800376892,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7724671959877014,0.4188579618930816,0.403881162405014,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.629307210445404,0.2214964926242828,1.034129023551941,284.8941955566406,284.95001220703125,301.7752380371094,292.2778625488281,298.1869812011719,299.0424194335937,284.89501953125,1.0,0.6713309288024902,0.3351997435092926,0.3351997435092926,1.0,1.0,-3.271444797515869,0.7903438210487366,2.4811007976531982,0.0530481524765491,0.8292863965034485,0.8292863965034485,0.0,275.21173095703125,262.0,52792.2265625,0.0,3532.74365234375,1.0,279.4585266113281,283.0843505859375,295.29205322265625,298.7287292480469,293.1499938964844,293.1499938964844,279.75,39871.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166890382766724,1.0,0.0,0.0,3.478643655776977,3.4786667823791504,8.074454740381043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.20654296875,0.0,1378.3564453125,1895.4371337890625,0.0,3558.572265625,0.8705419898033142,1.0,0.0,3.0,1.0,0.0
18207600,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7161976099014282,0.3281957507133484,0.3025897443294525,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8475407361984253,0.5593647956848145,0.5359250903129578,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8829573392868042,0.6346855163574219,0.4477819800376892,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7724671959877014,0.4188579618930816,0.403881162405014,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.629307210445404,0.2214964926242828,1.034129023551941,284.8941955566406,284.95001220703125,301.7752380371094,292.2778625488281,298.1869812011719,299.0424194335937,284.89501953125,1.0,0.6713309288024902,0.3351997435092926,0.3351997435092926,1.0,1.0,-3.271444797515869,0.7903438210487366,2.4811007976531982,0.0530481524765491,0.8292863965034485,0.8292863965034485,0.0,275.21173095703125,262.0,52792.2265625,0.0,3532.74365234375,1.0,279.4585266113281,283.0843505859375,295.29205322265625,298.7287292480469,293.1499938964844,293.1499938964844,279.75,39871.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166890382766724,1.0,0.0,0.0,3.478643655776977,3.4786667823791504,8.074454740381043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.20654296875,0.0,1378.3564453125,1895.4371337890625,0.0,3558.572265625,0.8705419898033142,1.0,0.0,3.0,1.0,0.0
18207660,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7166896462440491,0.3265756368637085,0.3008185625076294,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.848267138004303,0.5567018389701843,0.5330784916877747,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8843473792076111,0.6329301595687866,0.4462659060955047,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7732672095298767,0.4170679450035095,0.4018937051296234,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6293401122093201,0.219949334859848,1.0260621309280396,284.9876403808594,284.95001220703125,301.7479858398437,292.2631225585937,298.1795349121094,299.04010009765625,284.98663330078125,1.0,0.6665897369384766,0.3358148038387298,0.3358148038387298,1.0,1.0,-3.251975774765014,0.7862638235092163,2.465712070465088,0.0533906482160091,0.9066771864891052,0.9066771864891052,0.0,271.1224670410156,250.0,51795.3984375,0.0,3465.32958984375,1.0,279.7409973144531,283.2049560546875,295.2275695800781,298.5359191894531,293.1499938964844,293.1499938964844,279.45001220703125,34062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905763566493988,1.0,0.0,0.0,3.5745320320129395,3.574554920196533,8.525731800546055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.2216796875,0.0,1436.616455078125,1895.4371337890625,0.0,3457.24755859375,0.886952817440033,1.0,0.0,3.0,1.0,0.0
18207720,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7166896462440491,0.3265756368637085,0.3008185625076294,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.848267138004303,0.5567018389701843,0.5330784916877747,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8843473792076111,0.6329301595687866,0.4462659060955047,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7732672095298767,0.4170679450035095,0.4018937051296234,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6293401122093201,0.219949334859848,1.0260621309280396,284.9876403808594,284.95001220703125,301.7479858398437,292.2631225585937,298.1795349121094,299.04010009765625,284.98663330078125,1.0,0.6665897369384766,0.3358148038387298,0.3358148038387298,1.0,1.0,-3.251975774765014,0.7862638235092163,2.465712070465088,0.0533906482160091,0.9066771864891052,0.9066771864891052,0.0,271.1224670410156,250.0,51795.3984375,0.0,3465.32958984375,1.0,279.7409973144531,283.2049560546875,295.2275695800781,298.5359191894531,293.1499938964844,293.1499938964844,279.45001220703125,34062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905763566493988,1.0,0.0,0.0,3.5745320320129395,3.574554920196533,8.525731800546055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.2216796875,0.0,1436.616455078125,1895.4371337890625,0.0,3457.24755859375,0.886952817440033,1.0,0.0,3.0,1.0,0.0
18207780,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7187752723693848,0.324195384979248,0.2986366748809814,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8510258793830872,0.55317223072052,0.5297439098358154,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8879518508911133,0.6300073266029358,0.4442737102508545,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7760077118873596,0.4146257936954498,0.399523913860321,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6308088898658752,0.2180747091770172,1.0169596672058103,284.89764404296875,284.95001220703125,301.7195129394531,292.2474670410156,298.1697692871094,299.0355529785156,284.8981018066406,1.0,0.6598696112632751,0.3364298641681671,0.3364298641681671,1.0,1.0,-3.2291605472564697,0.7811427116394043,2.448017835617065,0.053574651479721,0.8164086937904358,0.8164086937904358,0.0,263.65509033203125,238.0,51925.359375,0.0,3372.467041015625,1.0,279.4591979980469,283.10595703125,295.2608947753906,298.6454467773437,293.1499938964844,293.1499938964844,279.75,39859.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124903082847596,1.0,0.0,0.0,3.4024465084075928,3.402468681335449,7.724598276581673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.3505859375,0.0,1301.7197265625,1895.4371337890625,0.0,3519.7001953125,0.8538089990615845,1.0,0.0,3.0,1.0,0.0
18207840,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7187752723693848,0.324195384979248,0.2986366748809814,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8510258793830872,0.55317223072052,0.5297439098358154,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8879518508911133,0.6300073266029358,0.4442737102508545,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7760077118873596,0.4146257936954498,0.399523913860321,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6308088898658752,0.2180747091770172,1.0169596672058103,284.89764404296875,284.95001220703125,301.7195129394531,292.2474670410156,298.1697692871094,299.0355529785156,284.8981018066406,1.0,0.6598696112632751,0.3364298641681671,0.3364298641681671,1.0,1.0,-3.2291605472564697,0.7811427116394043,2.448017835617065,0.053574651479721,0.8164086937904358,0.8164086937904358,0.0,263.65509033203125,238.0,51925.359375,0.0,3372.467041015625,1.0,279.4591979980469,283.10595703125,295.2608947753906,298.6454467773437,293.1499938964844,293.1499938964844,279.75,39859.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124903082847596,1.0,0.0,0.0,3.4024465084075928,3.402468681335449,7.724598276581673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.3505859375,0.0,1301.7197265625,1895.4371337890625,0.0,3519.7001953125,0.8538089990615845,1.0,0.0,3.0,1.0,0.0
18207900,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7203606367111206,0.3233501613140106,0.2975377738475799,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8530831933021545,0.5517719984054565,0.5280565023422241,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8905138969421387,0.6290379762649536,0.4432772397994995,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.778010904788971,0.4136730134487152,0.3983030617237091,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6319823861122131,0.2172765135765075,1.012175440788269,285.0010986328125,284.95001220703125,301.704833984375,292.2392883300781,298.16571044921875,299.0345153808594,285.0018005371094,1.0,0.6560183167457581,0.3367374241352081,0.3367374241352081,1.0,1.0,-3.217386484146118,0.7784654498100281,2.4389209747314453,0.0535168200731277,0.8851833939552307,0.8851833939552307,0.0,259.0332946777344,238.0,51034.2578125,0.0,3320.79248046875,1.0,279.6954650878906,283.2327575683594,295.1949462890625,298.4231262207031,293.1499938964844,293.1499938964844,279.75,34702.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049822688102722,1.0,0.0,0.0,3.442991256713867,3.443012952804565,7.909792998361809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.70849609375,0.0,1305.671875,1895.4371337890625,0.0,3449.98046875,0.8600839972496033,1.0,0.0,3.0,1.0,0.0
18207960,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7226049900054932,0.3226131200790405,0.2966933250427246,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8558962941169739,0.55048668384552,0.5266590714454651,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8939273953437805,0.6281958818435669,0.4425602555274963,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7807327508926392,0.4128217399120331,0.3973040580749511,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6336943507194519,0.2165619730949401,1.007988452911377,284.9841003417969,284.95001220703125,301.6898498535156,292.2308959960937,298.1626281738281,299.0344543457031,284.9826354980469,1.0,0.6520670056343079,0.3371005952358246,0.3371005952358246,1.0,1.0,-3.2075915336608887,0.7765365839004517,2.4310548305511475,0.0538015626370906,0.8883846402168274,0.8883846402168274,0.0,253.79458618164065,226.0,50942.48828125,0.0,3270.430419921875,1.0,279.7410583496094,283.2191467285156,295.1932678222656,298.44970703125,293.1499938964844,293.1499938964844,280.04998779296875,33997.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90128093957901,1.0,0.0,0.0,3.5016448497772217,3.501667261123657,8.181586395039631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.74755859375,0.0,1359.9173583984375,1895.4371337890625,0.0,3415.521728515625,0.8703694939613342,1.0,0.0,3.0,1.0,0.0
18208020,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7277939319610596,0.3212788999080658,0.2950922846794128,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8625027537345886,0.5480804443359375,0.5239709615707397,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9017679691314696,0.6266791820526123,0.4411973655223846,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7870895862579346,0.4112662374973297,0.3954075574874878,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6378406882286072,0.215267539024353,1.0001031160354614,285.041259765625,284.95001220703125,301.6590270996094,292.21337890625,298.1574401855469,299.0356140136719,285.038330078125,1.0,0.6438941955566406,0.3378269374370575,0.3378269374370575,1.0,1.0,-3.189033031463623,0.7729947566986084,2.416038274765014,0.0544784143567085,0.9880149960517884,0.9880149960517884,0.0,242.6776123046875,214.0,50212.68359375,0.0,3169.29931640625,1.0,280.04107666015625,283.2987670898437,295.1814270019531,298.37646484375,293.1499938964844,293.1499938964844,279.75,31272.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920600414276123,1.0,0.0,0.0,3.6885733604431152,3.6885969638824463,9.078417519958748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.69677734375,0.0,1540.7618408203125,1895.4371337890625,0.0,3329.467529296875,0.910528004169464,1.0,0.0,3.0,1.0,0.0
18208080,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7277939319610596,0.3212788999080658,0.2950922846794128,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8625027537345886,0.5480804443359375,0.5239709615707397,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9017679691314696,0.6266791820526123,0.4411973655223846,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7870895862579346,0.4112662374973297,0.3954075574874878,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6378406882286072,0.215267539024353,1.0001031160354614,285.041259765625,284.95001220703125,301.6590270996094,292.21337890625,298.1574401855469,299.0356140136719,285.038330078125,1.0,0.6438941955566406,0.3378269374370575,0.3378269374370575,1.0,1.0,-3.189033031463623,0.7729947566986084,2.416038274765014,0.0544784143567085,0.9880149960517884,0.9880149960517884,0.0,242.6776123046875,214.0,50212.68359375,0.0,3169.29931640625,1.0,280.04107666015625,283.2987670898437,295.1814270019531,298.37646484375,293.1499938964844,293.1499938964844,279.75,31272.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920600414276123,1.0,0.0,0.0,3.6885733604431152,3.6885969638824463,9.078417519958748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.69677734375,0.0,1540.7618408203125,1895.4371337890625,0.0,3329.467529296875,0.910528004169464,1.0,0.0,3.0,1.0,0.0
18208140,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7322916388511658,0.3186619877815246,0.2927144169807434,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.868614137172699,0.5442412495613098,0.5203766226768494,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9091256856918336,0.6232845783233643,0.4389291107654571,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929242849349976,0.4085941016674042,0.3928254246711731,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6416301727294922,0.2133431583642959,0.9905964732170104,284.876220703125,284.95001220703125,301.62701416015625,292.1949462890625,298.1473693847656,299.0315246582031,284.87750244140625,1.0,0.6351431608200073,0.3385533094406128,0.3385533094406128,1.0,1.0,-3.164602518081665,0.7676207423210144,2.396981716156006,0.0547837950289249,0.8575184941291809,0.8575184941291809,0.0,232.0411529541016,202.0,50718.82421875,0.0,3059.4091796875,1.0,279.75689697265625,283.1205444335937,295.2291259765625,298.5378112792969,293.1499938964844,293.1499938964844,280.04998779296875,38838.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034220576286316,1.0,0.0,0.0,3.6014058589935303,3.6014297008514404,8.654408816255454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.30322265625,0.0,1500.73046875,1895.4371337890625,0.0,3435.4619140625,0.8961179852485657,1.0,0.0,3.0,1.0,0.0
18208200,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7322916388511658,0.3186619877815246,0.2927144169807434,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.868614137172699,0.5442412495613098,0.5203766226768494,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9091256856918336,0.6232845783233643,0.4389291107654571,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7929242849349976,0.4085941016674042,0.3928254246711731,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6416301727294922,0.2133431583642959,0.9905964732170104,284.876220703125,284.95001220703125,301.62701416015625,292.1949462890625,298.1473693847656,299.0315246582031,284.87750244140625,1.0,0.6351431608200073,0.3385533094406128,0.3385533094406128,1.0,1.0,-3.164602518081665,0.7676207423210144,2.396981716156006,0.0547837950289249,0.8575184941291809,0.8575184941291809,0.0,232.0411529541016,202.0,50718.82421875,0.0,3059.4091796875,1.0,279.75689697265625,283.1205444335937,295.2291259765625,298.5378112792969,293.1499938964844,293.1499938964844,280.04998779296875,38838.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034220576286316,1.0,0.0,0.0,3.6014058589935303,3.6014297008514404,8.654408816255454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.30322265625,0.0,1500.73046875,1895.4371337890625,0.0,3435.4619140625,0.8961179852485657,1.0,0.0,3.0,1.0,0.0
18208260,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7378450036048889,0.3168948590755462,0.2904754877090454,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8760835528373718,0.5412975549697876,0.5169055461883545,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.91856050491333,0.6211308836936951,0.436844527721405,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7999206185340881,0.4065655767917633,0.3902764618396759,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6462472677230835,0.2117140144109726,0.980734407901764,284.9833679199219,284.95001220703125,301.5938720703125,292.17559814453125,298.1390686035156,299.0299377441406,284.9821472167969,1.0,0.6259654760360718,0.3393180966377258,0.3393180966377258,1.0,1.0,-3.140300035476685,0.7623723149299622,2.377927780151367,0.0549195893108844,0.9375391006469728,0.9375391006469728,0.0,220.66554260253903,190.0,49601.609375,0.0,2947.388671875,1.0,280.0419006347656,283.2557983398437,295.146240234375,298.32330322265625,293.1499938964844,293.1499938964844,279.75,33959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935949802398682,1.0,0.0,0.0,3.689635992050171,3.68966007232666,9.083648819796508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.03125,0.0,1562.2840576171875,1895.4371337890625,0.0,3343.810791015625,0.9127122759819032,1.0,0.0,3.0,1.0,0.0
18208320,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7378450036048889,0.3168948590755462,0.2904754877090454,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8760835528373718,0.5412975549697876,0.5169055461883545,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.91856050491333,0.6211308836936951,0.436844527721405,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7999206185340881,0.4065655767917633,0.3902764618396759,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6462472677230835,0.2117140144109726,0.980734407901764,284.9833679199219,284.95001220703125,301.5938720703125,292.17559814453125,298.1390686035156,299.0299377441406,284.9821472167969,1.0,0.6259654760360718,0.3393180966377258,0.3393180966377258,1.0,1.0,-3.140300035476685,0.7623723149299622,2.377927780151367,0.0549195893108844,0.9375391006469728,0.9375391006469728,0.0,220.66554260253903,190.0,49601.609375,0.0,2947.388671875,1.0,280.0419006347656,283.2557983398437,295.146240234375,298.32330322265625,293.1499938964844,293.1499938964844,279.75,33959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935949802398682,1.0,0.0,0.0,3.689635992050171,3.68966007232666,9.083648819796508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.03125,0.0,1562.2840576171875,1895.4371337890625,0.0,3343.810791015625,0.9127122759819032,1.0,0.0,3.0,1.0,0.0
18208380,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.743817925453186,0.3144437074661255,0.2880991399288177,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8841450810432434,0.5375837087631226,0.5132569670677185,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9288806915283204,0.6179294586181641,0.4345594048500061,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8073679208755493,0.4039530456066131,0.3876046538352966,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6513298749923706,0.2097844332456588,0.9707064032554626,284.8795471191406,284.95001220703125,301.5595703125,292.1553649902344,298.12890625,299.0264892578125,284.8809509277344,1.0,0.6165651679039001,0.3400828838348388,0.3400828838348388,1.0,1.0,-3.1150474548339844,0.7567909359931946,2.3582563400268555,0.055116232484579,0.8288557529449463,0.8288557529449463,0.0,209.35919189453125,178.0,49727.2578125,0.0,2835.390380859375,1.0,279.7582397460937,283.1456604003906,295.1722412109375,298.42254638671875,293.1499938964844,293.1499938964844,280.04998779296875,40528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90110582113266,1.0,0.0,0.0,3.5061564445495605,3.5061798095703125,8.202681556213065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.61767578125,0.0,1411.4959716796875,1895.4371337890625,0.0,3413.89013671875,0.8770917654037476,1.0,0.0,3.0,1.0,0.0
18208440,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.743817925453186,0.3144437074661255,0.2880991399288177,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8841450810432434,0.5375837087631226,0.5132569670677185,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9288806915283204,0.6179294586181641,0.4345594048500061,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8073679208755493,0.4039530456066131,0.3876046538352966,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6513298749923706,0.2097844332456588,0.9707064032554626,284.8795471191406,284.95001220703125,301.5595703125,292.1553649902344,298.12890625,299.0264892578125,284.8809509277344,1.0,0.6165651679039001,0.3400828838348388,0.3400828838348388,1.0,1.0,-3.1150474548339844,0.7567909359931946,2.3582563400268555,0.055116232484579,0.8288557529449463,0.8288557529449463,0.0,209.35919189453125,178.0,49727.2578125,0.0,2835.390380859375,1.0,279.7582397460937,283.1456604003906,295.1722412109375,298.42254638671875,293.1499938964844,293.1499938964844,280.04998779296875,40528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90110582113266,1.0,0.0,0.0,3.5061564445495605,3.5061798095703125,8.202681556213065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.61767578125,0.0,1411.4959716796875,1895.4371337890625,0.0,3413.89013671875,0.8770917654037476,1.0,0.0,3.0,1.0,0.0
18208500,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7471842765808105,0.3135826289653778,0.2869252264499664,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8886387944221497,0.5361214876174927,0.5114424228668213,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9345954060554504,0.6168673038482666,0.4334402084350586,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.811353862285614,0.4029367566108703,0.3862610757350921,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6541824340820312,0.2089622318744659,0.9655682444572448,284.9950866699219,284.95001220703125,301.5420227050781,292.1449279785156,298.12451171875,299.0258178710937,284.99688720703125,1.0,0.611755907535553,0.3404652774333954,0.3404652774333954,1.0,1.0,-3.1023104190826416,0.7539581060409546,2.348352432250977,0.0550791174173355,0.9015734195709229,0.9015734195709229,0.0,203.57257080078125,178.0,48762.28515625,0.0,2779.097412109375,1.0,279.9979553222656,283.2858581542969,295.0987243652344,298.1894226074219,293.1499938964844,293.1499938964844,280.04998779296875,35189.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931328058242798,1.0,0.0,0.0,3.5371861457824707,3.5372090339660645,8.348512778866279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.8037109375,0.0,1405.3616943359375,1895.4371337890625,0.0,3339.492919921875,0.8814966082572937,1.0,0.0,3.0,1.0,0.0
18208560,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7513983845710754,0.3128643333911896,0.2860504984855652,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8940739631652832,0.5348168611526489,0.5099735856056213,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9413862824440002,0.6159870028495789,0.4326543807983398,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8160275220870972,0.4020552039146423,0.3851845860481262,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6577481627464294,0.2082412540912628,0.9611504673957824,284.9845275878906,284.95001220703125,301.524169921875,292.1342468261719,298.121337890625,299.02618408203125,284.9830627441406,1.0,0.6070245504379272,0.3409193754196167,0.3409193754196167,1.0,1.0,-3.091940402984619,0.7520374059677124,2.339902877807617,0.0554596930742263,0.908498466014862,0.908498466014862,0.0,197.4556884765625,166.0,48645.00390625,0.0,2726.16162109375,1.0,280.0419006347656,283.2774658203125,295.0932312011719,298.20953369140625,293.1499938964844,293.1499938964844,279.75,34173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888993501663208,1.0,0.0,0.0,3.5944504737854004,3.5944738388061523,8.621013876108918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.369140625,0.0,1458.779052734375,1895.4371337890625,0.0,3300.793701171875,0.8913204073905945,1.0,0.0,3.0,1.0,0.0
18208620,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7560644745826721,0.3115944266319275,0.2849157750606537,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9000909328460693,0.5328413248062134,0.5081484317779541,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9487125873565674,0.6143026351928711,0.4315769076347351,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8210932612419128,0.4006788432598114,0.3838548958301544,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6617569923400879,0.2072342187166214,0.956017792224884,284.8597717285156,284.95001220703125,301.5038452148437,292.1220397949219,298.1165466308594,299.0252380371094,284.86083984375,1.0,0.601679265499115,0.3414279818534851,0.3414279818534851,1.0,1.0,-3.0793240070343018,0.7495755553245544,2.3297483921051025,0.055902823805809,0.8131201863288879,0.8131201863288879,0.0,190.849853515625,166.0,49076.74609375,0.0,2666.59228515625,1.0,279.7904663085937,283.1413879394531,295.1461181640625,298.38604736328125,293.1499938964844,293.1499938964844,279.75,40376.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950225114822388,1.0,0.0,0.0,3.4984495639801025,3.4984729290008545,8.166661018549348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.46044921875,0.0,1402.3927001953125,1895.4371337890625,0.0,3357.144287109375,0.8724849820137024,1.0,0.0,3.0,1.0,0.0
18208680,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.759415328502655,0.3105292618274688,0.2837715446949005,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9044918417930604,0.5312114953994751,0.5064185857772827,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9539065957069396,0.6128940582275391,0.4304403662681579,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8247408270835876,0.3995245397090912,0.3825806677341461,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6646648645401001,0.2063836604356765,0.9513880610466005,284.89239501953125,284.95001220703125,301.4876403808594,292.1122436523437,298.1120910644531,299.0238952636719,284.89324951171875,1.0,0.5973540544509888,0.3418275713920593,0.3418275713920593,1.0,1.0,-3.0674052238464355,0.7470133900642395,2.320391893386841,0.0560213327407836,0.8132608532905579,0.8132608532905579,0.0,185.92337036132807,154.0,48720.45703125,0.0,2617.617919921875,1.0,279.7591247558594,283.1802062988281,295.12457275390625,298.31109619140625,293.1499938964844,293.1499938964844,280.04998779296875,40376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956685662269592,1.0,0.0,0.0,3.4024152755737305,3.402437686920166,7.724456168034521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.21630859375,0.0,1305.2965087890625,1895.4371337890625,0.0,3363.17626953125,0.8543064594268799,1.0,0.0,3.0,1.0,0.0
18208740,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7693818211555481,0.3089421689510345,0.2817555367946625,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.917980134487152,0.5284206867218018,0.5031577348709106,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9678758978843688,0.6108916401863098,0.4285370111465454,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8350837826728821,0.3976051211357116,0.3801756203174591,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6731906533241272,0.2048513144254684,0.941978394985199,284.9850158691406,284.95001220703125,301.45001220703125,292.08935546875,298.1045837402344,299.02410888671875,284.9840087890625,1.0,0.5875686407089233,0.3427357971668243,0.3427357971668243,1.0,1.0,-3.0445635318756104,0.7424842715263367,2.302079200744629,0.0565139316022396,0.8882989287376404,0.8882989287376404,0.0,173.9735870361328,142.0,47711.05078125,0.0,2511.719970703125,1.0,280.04034423828125,283.2990417480469,295.0483703613281,298.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,34111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835342526435852,1.0,0.0,0.0,3.499730110168457,3.4997525215148926,8.172641514647694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.3330078125,0.0,1358.7733154296875,1895.4371337890625,0.0,3249.692626953125,0.8702263832092285,1.0,0.0,3.0,1.0,0.0
18208800,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7693818211555481,0.3089421689510345,0.2817555367946625,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.917980134487152,0.5284206867218018,0.5031577348709106,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9678758978843688,0.6108916401863098,0.4285370111465454,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8350837826728821,0.3976051211357116,0.3801756203174591,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6731906533241272,0.2048513144254684,0.941978394985199,284.9850158691406,284.95001220703125,301.45001220703125,292.08935546875,298.1045837402344,299.02410888671875,284.9840087890625,1.0,0.5875686407089233,0.3427357971668243,0.3427357971668243,1.0,1.0,-3.0445635318756104,0.7424842715263367,2.302079200744629,0.0565139316022396,0.8882989287376404,0.8882989287376404,0.0,173.9735870361328,142.0,47711.05078125,0.0,2511.719970703125,1.0,280.04034423828125,283.2990417480469,295.0483703613281,298.1061706542969,293.1499938964844,293.1499938964844,280.3500061035156,34111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835342526435852,1.0,0.0,0.0,3.499730110168457,3.4997525215148926,8.172641514647694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.3330078125,0.0,1358.7733154296875,1895.4371337890625,0.0,3249.692626953125,0.8702263832092285,1.0,0.0,3.0,1.0,0.0
18208860,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7817451357841492,0.3075875639915466,0.2800924479961395,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9350025057792664,0.5259044766426086,0.5003170967102051,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9828124642372132,0.6091836094856262,0.4270035326480865,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8477242588996887,0.3959257304668426,0.3781163990497589,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6838150024414062,0.2035175859928131,0.9337211847305298,285.04815673828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0982666015625,299.026123046875,285.0450744628906,1.0,0.577909529209137,0.3436635434627533,0.3436635434627533,1.0,1.0,-3.02490234375,0.7389602661132812,2.2859420776367188,0.0573478303849697,0.9945125579833984,0.9945125579833984,0.0,161.78201293945312,130.0,46945.91796875,0.0,2411.918212890625,1.0,280.341064453125,283.3827514648437,295.0289611816406,298.0234069824219,293.1499938964844,293.1499938964844,280.04998779296875,31105.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733359575271606,1.0,0.0,0.0,3.6938440799713135,3.693867683410645,9.104380183089232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2158203125,0.0,1545.4361572265625,1895.4371337890625,0.0,3154.10107421875,0.9116135835647584,1.0,0.0,3.0,1.0,0.0
18208920,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7817451357841492,0.3075875639915466,0.2800924479961395,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9350025057792664,0.5259044766426086,0.5003170967102051,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9828124642372132,0.6091836094856262,0.4270035326480865,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8477242588996887,0.3959257304668426,0.3781163990497589,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6838150024414062,0.2035175859928131,0.9337211847305298,285.04815673828125,284.95001220703125,301.41033935546875,292.0649108886719,298.0982666015625,299.026123046875,285.0450744628906,1.0,0.577909529209137,0.3436635434627533,0.3436635434627533,1.0,1.0,-3.02490234375,0.7389602661132812,2.2859420776367188,0.0573478303849697,0.9945125579833984,0.9945125579833984,0.0,161.78201293945312,130.0,46945.91796875,0.0,2411.918212890625,1.0,280.341064453125,283.3827514648437,295.0289611816406,298.0234069824219,293.1499938964844,293.1499938964844,280.04998779296875,31105.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733359575271606,1.0,0.0,0.0,3.6938440799713135,3.693867683410645,9.104380183089232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2158203125,0.0,1545.4361572265625,1895.4371337890625,0.0,3154.10107421875,0.9116135835647584,1.0,0.0,3.0,1.0,0.0
18208980,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7936446070671082,0.3049526810646057,0.2776853442192077,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9511509537696838,0.5219586491584778,0.4966086149215698,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9953278303146362,0.60558021068573,0.4245875179767608,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8603616952896118,0.3931303024291992,0.3754028379917145,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6941786408424377,0.201560840010643,0.9239685535430908,284.8718566894531,284.95001220703125,301.36785888671875,292.0382080078125,298.0870056152344,299.0233154296875,284.8731689453125,1.0,0.5679392218589783,0.3445912897586822,0.3445912897586822,1.0,1.0,-2.999672174453736,0.7336556315422058,2.2660164833068848,0.0577871650457382,0.8580960035324097,0.8580960035324097,0.0,150.57553100585938,133.0,47445.03125,0.0,2308.346923828125,1.0,280.0567932128906,283.19451904296875,295.0755920410156,298.1824951171875,293.1499938964844,293.1499938964844,280.3500061035156,38884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854988813400269,1.0,0.0,0.0,3.61130690574646,3.611330986022949,8.702059517418093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8642578125,0.0,1511.89990234375,1895.4371337890625,0.0,3268.08935546875,0.8982341885566711,1.0,0.0,3.0,1.0,0.0
18209040,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7936446070671082,0.3049526810646057,0.2776853442192077,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9511509537696838,0.5219586491584778,0.4966086149215698,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9953278303146362,0.60558021068573,0.4245875179767608,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8603616952896118,0.3931303024291992,0.3754028379917145,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6941786408424377,0.201560840010643,0.9239685535430908,284.8718566894531,284.95001220703125,301.36785888671875,292.0382080078125,298.0870056152344,299.0233154296875,284.8731689453125,1.0,0.5679392218589783,0.3445912897586822,0.3445912897586822,1.0,1.0,-2.999672174453736,0.7336556315422058,2.2660164833068848,0.0577871650457382,0.8580960035324097,0.8580960035324097,0.0,150.57553100585938,133.0,47445.03125,0.0,2308.346923828125,1.0,280.0567932128906,283.19451904296875,295.0755920410156,298.1824951171875,293.1499938964844,293.1499938964844,280.3500061035156,38884.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854988813400269,1.0,0.0,0.0,3.61130690574646,3.611330986022949,8.702059517418093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8642578125,0.0,1511.89990234375,1895.4371337890625,0.0,3268.08935546875,0.8982341885566711,1.0,0.0,3.0,1.0,0.0
