time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209100,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7963370680809021,0.3039152026176452,0.2764416635036468,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9547786116600036,0.5202867388725281,0.4946870505809784,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9980887174606324,0.6042200326919556,0.4233121573925018,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8633775115013123,0.3919326663017273,0.3739884197711944,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6963818073272705,0.2006447464227676,0.9189502596855164,284.99267578125,284.95001220703125,301.3456115722656,292.02410888671875,298.0812072753906,299.0220642089844,284.9955444335937,1.0,0.5646482706069946,0.3450551629066467,0.3450551629066467,1.0,1.0,-2.986593008041382,0.7308501601219177,2.25574278831482,0.0577899701893329,0.9322577118873596,0.9322577118873596,0.0,147.45681762695312,133.0,46438.84375,0.0,2269.015869140625,1.0,280.3003845214844,283.34185791015625,294.99267578125,297.9436340332031,293.1499938964844,293.1499938964844,280.3500061035156,34709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787429928779602,1.0,0.0,0.0,3.639472723007202,3.639496564865112,8.838330813887296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.54150390625,0.0,1511.85888671875,1895.4371337890625,0.0,3204.79931640625,0.9037477374076844,1.0,0.0,3.0,1.0,0.0
18209160,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7980479001998901,0.303081065416336,0.2755893170833587,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9569531679153442,0.5188389420509338,0.4932138323783874,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.6031922698020935,0.4218510389328003,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8652420043945312,0.3909161686897278,0.3729240000247955,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6975975632667542,0.1998376548290252,0.9148865938186646,284.986572265625,284.95001220703125,301.3227233886719,292.0094909667969,298.07647705078125,299.02203369140625,284.9847717285156,1.0,0.5620883107185364,0.3455533981323242,0.3455533981323242,1.0,1.0,-2.975874662399292,0.7288594841957092,2.2470152378082275,0.0581514574587345,0.9424851536750792,0.9424851536750792,0.0,145.3838348388672,136.0,46323.7265625,0.0,2239.464599609375,1.0,280.3427429199219,283.3358154296875,294.9783935546875,297.95562744140625,293.1499938964844,293.1499938964844,280.04998779296875,33784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753363490104675,1.0,0.0,0.0,3.701022148132324,3.7010462284088135,9.139799317381404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.6708984375,0.0,1573.87109375,1895.4371337890625,0.0,3172.861083984375,0.9149839878082277,1.0,0.0,3.0,1.0,0.0
18209220,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7969242930412292,0.3004821538925171,0.2734679281711578,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9558072090148926,0.5149313807487488,0.4897829592227936,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.5998774766921997,0.4200145304203033,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8643689751625061,0.3880870640277862,0.3704499006271362,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6961170434951782,0.197777047753334,0.9061448574066162,284.87359619140625,284.95001220703125,301.2751770019531,291.9788513183594,298.0633544921875,299.017822265625,284.8760070800781,1.0,0.5583705306053162,0.3465498685836792,0.3465498685836792,1.0,1.0,-2.9535140991210938,0.7245675921440125,2.2289464473724365,0.0588296428322792,0.8266072869300842,0.8266072869300842,0.0,143.88194274902344,139.0,46459.8671875,0.0,2192.654541015625,1.0,280.0575561523437,283.219970703125,294.9995422363281,298.0489807128906,293.1499938964844,293.1499938964844,280.3500061035156,40987.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837218880653381,1.0,0.0,0.0,3.5072453022003174,3.5072689056396484,8.207778137148125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2666015625,0.0,1415.931640625,1895.4371337890625,0.0,3251.449951171875,0.877652108669281,1.0,0.0,3.0,1.0,0.0
18209280,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7969242930412292,0.3004821538925171,0.2734679281711578,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9558072090148926,0.5149313807487488,0.4897829592227936,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.5998774766921997,0.4200145304203033,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8643689751625061,0.3880870640277862,0.3704499006271362,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6961170434951782,0.197777047753334,0.9061448574066162,284.87359619140625,284.95001220703125,301.2751770019531,291.9788513183594,298.0633544921875,299.017822265625,284.8760070800781,1.0,0.5583705306053162,0.3465498685836792,0.3465498685836792,1.0,1.0,-2.9535140991210938,0.7245675921440125,2.2289464473724365,0.0588296428322792,0.8266072869300842,0.8266072869300842,0.0,143.88194274902344,139.0,46459.8671875,0.0,2192.654541015625,1.0,280.0575561523437,283.219970703125,294.9995422363281,298.0489807128906,293.1499938964844,293.1499938964844,280.3500061035156,40987.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837218880653381,1.0,0.0,0.0,3.5072453022003174,3.5072689056396484,8.207778137148125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.2666015625,0.0,1415.931640625,1895.4371337890625,0.0,3251.449951171875,0.877652108669281,1.0,0.0,3.0,1.0,0.0
18209340,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7936885952949524,0.2986792325973511,0.2716731429100036,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.951841115951538,0.5119157433509827,0.4867417514324188,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.997239112854004,0.5974586606025696,0.4185845553874969,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8611588478088379,0.3859159648418426,0.3682477176189422,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6925733685493469,0.1960269212722778,0.8979595303535461,284.9872741699219,284.95001220703125,301.2254333496094,291.94647216796875,298.05242919921875,299.0170288085937,284.9862976074219,1.0,0.555942177772522,0.3475463390350342,0.3475463390350342,1.0,1.0,-2.9334869384765625,0.7209779024124146,2.212509155273437,0.0595818795263767,0.911748468875885,0.911748468875885,0.0,144.02455139160156,142.0,45421.55859375,0.0,2158.7099609375,1.0,280.3411865234375,283.35809326171875,294.905517578125,297.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,34141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713217377662659,1.0,0.0,0.0,3.5987801551818848,3.5988032817840576,8.641794693176053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.70751953125,0.0,1463.214599609375,1895.4371337890625,0.0,3135.208984375,0.8925096988677979,1.0,0.0,3.0,1.0,0.0
18209400,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7936885952949524,0.2986792325973511,0.2716731429100036,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.951841115951538,0.5119157433509827,0.4867417514324188,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.997239112854004,0.5974586606025696,0.4185845553874969,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8611588478088379,0.3859159648418426,0.3682477176189422,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6925733685493469,0.1960269212722778,0.8979595303535461,284.9872741699219,284.95001220703125,301.2254333496094,291.94647216796875,298.05242919921875,299.0170288085937,284.9862976074219,1.0,0.555942177772522,0.3475463390350342,0.3475463390350342,1.0,1.0,-2.9334869384765625,0.7209779024124146,2.212509155273437,0.0595818795263767,0.911748468875885,0.911748468875885,0.0,144.02455139160156,142.0,45421.55859375,0.0,2158.7099609375,1.0,280.3411865234375,283.35809326171875,294.905517578125,297.8245544433594,293.1499938964844,293.1499938964844,280.04998779296875,34141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713217377662659,1.0,0.0,0.0,3.5987801551818848,3.5988032817840576,8.641794693176053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.70751953125,0.0,1463.214599609375,1895.4371337890625,0.0,3135.208984375,0.8925096988677979,1.0,0.0,3.0,1.0,0.0
18209460,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7877897620201111,0.2960865199565887,0.2696653008460998,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9444063305854796,0.5080370306968689,0.483451098203659,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9923911094665528,0.593923807144165,0.4164430797100067,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8553110361099243,0.3830815553665161,0.3658845424652099,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6867530941963196,0.1939236968755722,0.8895938396453857,284.8880920410156,284.95001220703125,301.17364501953125,291.9125061035156,298.03839111328125,299.012939453125,284.8894348144531,1.0,0.5541982650756836,0.3485689759254455,0.3485689759254455,1.0,1.0,-2.9116580486297607,0.7168424725532532,2.194815397262573,0.0603351406753063,0.8110508918762207,0.8110508918762207,0.0,145.74411010742188,145.0,45513.5859375,0.0,2129.916015625,1.0,280.0590209960937,283.2554931640625,294.9287414550781,297.91876220703125,293.1499938964844,293.1499938964844,280.3500061035156,40723.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788962960243225,1.0,0.0,0.0,3.4011805057525635,3.401202917098999,7.718850838500657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.8427734375,0.0,1306.4927978515625,1895.4371337890625,0.0,3206.236328125,0.8543413281440735,1.0,0.0,3.0,1.0,0.0
18209520,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7877897620201111,0.2960865199565887,0.2696653008460998,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9444063305854796,0.5080370306968689,0.483451098203659,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9923911094665528,0.593923807144165,0.4164430797100067,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8553110361099243,0.3830815553665161,0.3658845424652099,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6867530941963196,0.1939236968755722,0.8895938396453857,284.8880920410156,284.95001220703125,301.17364501953125,291.9125061035156,298.03839111328125,299.012939453125,284.8894348144531,1.0,0.5541982650756836,0.3485689759254455,0.3485689759254455,1.0,1.0,-2.9116580486297607,0.7168424725532532,2.194815397262573,0.0603351406753063,0.8110508918762207,0.8110508918762207,0.0,145.74411010742188,145.0,45513.5859375,0.0,2129.916015625,1.0,280.0590209960937,283.2554931640625,294.9287414550781,297.91876220703125,293.1499938964844,293.1499938964844,280.3500061035156,40723.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788962960243225,1.0,0.0,0.0,3.4011805057525635,3.401202917098999,7.718850838500657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.8427734375,0.0,1306.4927978515625,1895.4371337890625,0.0,3206.236328125,0.8543413281440735,1.0,0.0,3.0,1.0,0.0
18209580,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7819821238517761,0.2941916286945343,0.2678906321525574,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9367697834968568,0.5049314498901367,0.4804393947124481,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9872676134109496,0.5914871692657471,0.414630115032196,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8495104312896729,0.3808184862136841,0.3636997938156128,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6808618903160095,0.192093625664711,0.8814639449119568,284.9878234863281,284.95001220703125,301.1200256347656,291.8771057128906,298.0263061523437,299.011962890625,284.9867248535156,1.0,0.5528472065925598,0.3495916128158569,0.3495916128158569,1.0,1.0,-2.8913216590881348,0.7131522297859192,2.1781694889068604,0.0610329136252403,0.8906196355819702,0.8906196355819702,0.0,147.7220458984375,148.0,44529.30078125,0.0,2105.26953125,1.0,280.34033203125,283.3792724609375,294.8354187011719,297.69940185546875,293.1499938964844,293.1499938964844,280.6499938964844,33979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866485059261322,1.0,0.0,0.0,3.5026097297668457,3.502631902694702,8.18609521502367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.23388671875,0.0,1360.782958984375,1895.4371337890625,0.0,3089.8369140625,0.8707770109176636,1.0,0.0,3.0,1.0,0.0
18209640,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7819821238517761,0.2941916286945343,0.2678906321525574,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9367697834968568,0.5049314498901367,0.4804393947124481,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9872676134109496,0.5914871692657471,0.414630115032196,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8495104312896729,0.3808184862136841,0.3636997938156128,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6808618903160095,0.192093625664711,0.8814639449119568,284.9878234863281,284.95001220703125,301.1200256347656,291.8771057128906,298.0263061523437,299.011962890625,284.9867248535156,1.0,0.5528472065925598,0.3495916128158569,0.3495916128158569,1.0,1.0,-2.8913216590881348,0.7131522297859192,2.1781694889068604,0.0610329136252403,0.8906196355819702,0.8906196355819702,0.0,147.7220458984375,148.0,44529.30078125,0.0,2105.26953125,1.0,280.34033203125,283.3792724609375,294.8354187011719,297.69940185546875,293.1499938964844,293.1499938964844,280.6499938964844,33979.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866485059261322,1.0,0.0,0.0,3.5026097297668457,3.502631902694702,8.18609521502367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.23388671875,0.0,1360.782958984375,1895.4371337890625,0.0,3089.8369140625,0.8707770109176636,1.0,0.0,3.0,1.0,0.0
18209700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7792539000511169,0.2933489084243774,0.2671294808387756,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9330642819404602,0.503497302532196,0.4790777266025543,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9847172498703004,0.5904176235198975,0.4138611555099487,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8467716574668884,0.3797917664051056,0.3627316057682037,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.6780698895454407,0.19125297665596,0.8777950406074524,285.0799865722656,284.95001220703125,301.0926208496094,291.85888671875,298.02081298828125,299.01226806640625,285.0822448730469,1.0,0.5523498058319092,0.3501029312610626,0.3501029312610626,1.0,1.0,-2.8822710514068604,0.7116475105285645,2.170623540878296,0.0614955388009548,0.9787437915802002,0.9787437915802002,0.0,148.76751708984375,148.0,43721.2421875,0.0,2095.19921875,1.0,280.59588623046875,283.4950866699219,294.79119873046875,297.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,31206.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583459258079529,1.0,0.0,0.0,3.595308542251587,3.5953311920166016,8.625129339634441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.76513671875,0.0,1437.8388671875,1895.4371337890625,0.0,3013.492919921875,0.8908123970031738,1.0,0.0,3.0,1.0,0.0
18209760,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.776728630065918,0.2925228476524353,0.2664719223976135,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9295626282691956,0.5020829439163208,0.47784024477005,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9822750091552734,0.5893644690513611,0.4132117927074432,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8442195057868958,0.3787901997566223,0.3618661165237427,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6754539012908936,0.1904412060976028,0.8744345307350159,285.06036376953125,284.95001220703125,301.0648193359375,291.8404235839844,298.0155334472656,299.0128173828125,285.0569152832031,1.0,0.5519686341285706,0.3506366312503814,0.3506366312503814,1.0,1.0,-2.8741331100463867,0.7104808688163757,2.163652181625366,0.0620983578264713,1.0,1.0,0.0,149.8075714111328,151.0,43754.93359375,0.0,2086.674560546875,1.0,280.6418762207031,283.4704284667969,294.80133056640625,297.6012878417969,293.1499938964844,293.1499938964844,280.3500061035156,30906.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556764125823975,1.0,0.0,0.0,3.7027907371521,3.702814340591431,9.148536150860308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8076171875,0.0,1554.0367431640625,1895.4371337890625,0.0,2988.462890625,0.9133706092834472,1.0,0.0,3.0,1.0,0.0
18209820,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7724135518074036,0.2907440960407257,0.2652894556522369,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9237281680107116,0.4994766414165497,0.4758600890636444,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9779000282287598,0.586934506893158,0.4119701683521271,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8399834632873535,0.3768842220306396,0.3604613542556762,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6712550520896912,0.1890631467103958,0.8694822192192078,284.87408447265625,284.95001220703125,301.0287170410156,291.8163452148437,298.0060119628906,299.0103759765625,284.87078857421875,1.0,0.5514569878578186,0.3513197600841522,0.3513197600841522,1.0,1.0,-2.8612077236175537,0.7081742882728577,2.153033494949341,0.0627256706357002,0.8860346078872681,0.8860346078872681,0.0,151.6567840576172,151.0,44555.02734375,0.0,2074.1689453125,1.0,280.3776550292969,283.262451171875,294.8659362792969,297.8096923828125,293.1499938964844,293.1499938964844,280.3500061035156,36405.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663116097450256,1.0,0.0,0.0,3.6982572078704834,3.698281764984131,9.12614837034198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.5595703125,0.0,1590.5941162109375,1895.4371337890625,0.0,3088.210205078125,0.9145253896713256,1.0,0.0,3.0,1.0,0.0
18209880,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7692335247993469,0.289573460817337,0.2643314301967621,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9195467233657836,0.4978258609771728,0.4744071364402771,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.974540948867798,0.5853360891342163,0.4109343588352203,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8369293808937073,0.3756444454193115,0.3593976497650146,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6682735681533813,0.1881682872772216,0.8659586310386658,284.8713073730469,284.95001220703125,301.0081787109375,291.8026123046875,297.9993591308594,299.0077209472656,284.8719482421875,1.0,0.5510631203651428,0.3517040312290191,0.3517040312290191,1.0,1.0,-2.851553678512573,0.7061096429824829,2.145443916320801,0.0628104507923126,0.8645813465118408,0.8645813465118408,0.0,153.0084228515625,154.0,44301.890625,0.0,2064.74365234375,1.0,280.3578186035156,283.2689819335937,294.8436279296875,297.7568664550781,293.1499938964844,293.1499938964844,280.6499938964844,38522.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688894510269165,1.0,0.0,0.0,3.635528087615967,3.635552406311035,8.819181971375656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.53466796875,0.0,1535.92431640625,1895.4371337890625,0.0,3112.392822265625,0.9034796953201294,1.0,0.0,3.0,1.0,0.0
18209940,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7623038291931152,0.2873298525810241,0.262209951877594,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.910406529903412,0.4943375885486603,0.4709950089454651,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9668636322021484,0.582416296005249,0.408731609582901,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8301277160644531,0.373026430606842,0.3568639755249023,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6614236831665039,0.1860880851745605,0.8568190932273865,284.989013671875,284.95001220703125,300.9503479003906,291.76385498046875,297.9845275878906,299.0049133300781,284.98760986328125,1.0,0.5500180125236511,0.3527714312076568,0.3527714312076568,1.0,1.0,-2.8282182216644287,0.701465368270874,2.1267528533935547,0.0631822720170021,0.9511589407920836,0.9511589407920836,0.0,156.0237579345703,157.0,43162.0625,0.0,2040.9468994140625,1.0,280.6421813964844,283.41375732421875,294.7328796386719,297.5177307128906,293.1499938964844,293.1499938964844,280.3500061035156,33747.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585909605026245,1.0,0.0,0.0,3.72339940071106,3.723423719406128,9.25065592127794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.80078125,0.0,1599.1763916015625,1895.4371337890625,0.0,3015.79052734375,0.9201541543006896,1.0,0.0,3.0,1.0,0.0
18210000,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7623038291931152,0.2873298525810241,0.262209951877594,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.910406529903412,0.4943375885486603,0.4709950089454651,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9668636322021484,0.582416296005249,0.408731609582901,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8301277160644531,0.373026430606842,0.3568639755249023,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6614236831665039,0.1860880851745605,0.8568190932273865,284.989013671875,284.95001220703125,300.9503479003906,291.76385498046875,297.9845275878906,299.0049133300781,284.98760986328125,1.0,0.5500180125236511,0.3527714312076568,0.3527714312076568,1.0,1.0,-2.8282182216644287,0.701465368270874,2.1267528533935547,0.0631822720170021,0.9511589407920836,0.9511589407920836,0.0,156.0237579345703,157.0,43162.0625,0.0,2040.9468994140625,1.0,280.6421813964844,283.41375732421875,294.7328796386719,297.5177307128906,293.1499938964844,293.1499938964844,280.3500061035156,33747.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585909605026245,1.0,0.0,0.0,3.72339940071106,3.723423719406128,9.25065592127794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.80078125,0.0,1599.1763916015625,1895.4371337890625,0.0,3015.79052734375,0.9201541543006896,1.0,0.0,3.0,1.0,0.0
18210060,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7553698420524597,0.2844207286834717,0.2599815428256988,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.901713728904724,0.4900915324687958,0.4674336314201355,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9585690498352052,0.5784604549407959,0.4063662886619568,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8232580423355103,0.3698311746120453,0.3542291224002838,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6546445488929749,0.1837103515863418,0.8475099802017212,284.8641052246094,284.95001220703125,300.8914794921875,291.7242736816406,297.9676208496094,298.9996643066406,284.8669128417969,1.0,0.5489794015884399,0.3539070785045624,0.3539070785045624,1.0,1.0,-2.8040688037872314,0.6966774463653564,2.107391357421875,0.0637548118829727,0.8255721926689148,0.8255721926689148,0.0,159.22547912597656,160.0,43288.5,0.0,2017.002685546875,1.0,280.3573303222656,283.2880249023437,294.7476501464844,297.6034240722656,293.1499938964844,293.1499938964844,280.6499938964844,41423.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676106333732605,1.0,0.0,0.0,3.5251147747039795,3.5251386165618896,8.291628432743892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.384765625,0.0,1437.8079833984375,1895.4371337890625,0.0,3100.396240234375,0.8817874193191528,1.0,0.0,3.0,1.0,0.0
18210120,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7553698420524597,0.2844207286834717,0.2599815428256988,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.901713728904724,0.4900915324687958,0.4674336314201355,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9585690498352052,0.5784604549407959,0.4063662886619568,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8232580423355103,0.3698311746120453,0.3542291224002838,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6546445488929749,0.1837103515863418,0.8475099802017212,284.8641052246094,284.95001220703125,300.8914794921875,291.7242736816406,297.9676208496094,298.9996643066406,284.8669128417969,1.0,0.5489794015884399,0.3539070785045624,0.3539070785045624,1.0,1.0,-2.8040688037872314,0.6966774463653564,2.107391357421875,0.0637548118829727,0.8255721926689148,0.8255721926689148,0.0,159.22547912597656,160.0,43288.5,0.0,2017.002685546875,1.0,280.3573303222656,283.2880249023437,294.7476501464844,297.6034240722656,293.1499938964844,293.1499938964844,280.6499938964844,41423.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676106333732605,1.0,0.0,0.0,3.5251147747039795,3.5251386165618896,8.291628432743892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.384765625,0.0,1437.8079833984375,1895.4371337890625,0.0,3100.396240234375,0.8817874193191528,1.0,0.0,3.0,1.0,0.0
18210180,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7495187520980835,0.2823318839073181,0.2580126821994781,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8944540023803711,0.4867469072341919,0.4641679525375366,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9511779546737672,0.5757452845573425,0.4043338298797607,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8172332048416138,0.3673111796379089,0.351788192987442,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6487171649932861,0.1816650331020355,0.8384457230567932,284.9864196777344,284.95001220703125,300.8318176269531,291.6840515136719,297.9534912109375,298.9981994628906,284.9853820800781,1.0,0.5479471683502197,0.3550426959991455,0.3550426959991455,1.0,1.0,-2.781500577926636,0.6923667192459106,2.089133977890014,0.0642647296190261,0.91338449716568,0.91338449716568,0.0,162.0150909423828,163.0,42192.9609375,0.0,1993.944580078125,1.0,280.64129638671875,283.4347839355469,294.63873291015625,297.3616943359375,293.1499938964844,293.1499938964844,280.3500061035156,34231.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541855216026306,1.0,0.0,0.0,3.6102890968322754,3.6103124618530273,8.697155635672971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.46875,0.0,1476.34716796875,1895.4371337890625,0.0,2974.48779296875,0.8951501846313477,1.0,0.0,3.0,1.0,0.0
18210240,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7495187520980835,0.2823318839073181,0.2580126821994781,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8944540023803711,0.4867469072341919,0.4641679525375366,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9511779546737672,0.5757452845573425,0.4043338298797607,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8172332048416138,0.3673111796379089,0.351788192987442,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6487171649932861,0.1816650331020355,0.8384457230567932,284.9864196777344,284.95001220703125,300.8318176269531,291.6840515136719,297.9534912109375,298.9981994628906,284.9853820800781,1.0,0.5479471683502197,0.3550426959991455,0.3550426959991455,1.0,1.0,-2.781500577926636,0.6923667192459106,2.089133977890014,0.0642647296190261,0.91338449716568,0.91338449716568,0.0,162.0150909423828,163.0,42192.9609375,0.0,1993.944580078125,1.0,280.64129638671875,283.4347839355469,294.63873291015625,297.3616943359375,293.1499938964844,293.1499938964844,280.3500061035156,34231.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541855216026306,1.0,0.0,0.0,3.6102890968322754,3.6103124618530273,8.697155635672971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.46875,0.0,1476.34716796875,1895.4371337890625,0.0,2974.48779296875,0.8951501846313477,1.0,0.0,3.0,1.0,0.0
18210300,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7467719912528992,0.2810081541538238,0.2570884823799133,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8909873366355896,0.4847626686096191,0.4626029729843139,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9475466012954712,0.5739269852638245,0.4033587574958801,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8143192529678345,0.3658240437507629,0.3506330251693725,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6459485292434692,0.1805484294891357,0.8341909050941467,284.8554992675781,284.95001220703125,300.8017578125,291.6637268066406,297.94580078125,298.9967346191406,284.8511962890625,1.0,0.5475012063980103,0.3556105196475982,0.3556105196475982,1.0,1.0,-2.7708399295806885,0.690390408039093,2.080449342727661,0.0646511912345886,0.8179808855056763,0.8179808855056763,0.0,163.41156005859375,163.0,42723.85546875,0.0,1983.5133056640625,1.0,280.3993530273437,283.28643798828125,294.68731689453125,297.5381774902344,293.1499938964844,293.1499938964844,280.3500061035156,39469.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601420521736145,1.0,0.0,0.0,3.544102907180786,3.544126510620117,8.38119547097449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.75341796875,0.0,1443.71875,1895.4371337890625,0.0,3030.337158203125,0.8812933564186096,1.0,0.0,3.0,1.0,0.0
18210360,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7434062361717224,0.2795245945453644,0.2558619678020477,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8868226408958435,0.4826013743877411,0.4606837928295135,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9429935812950134,0.5718969702720642,0.402029812335968,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8107413649559021,0.3641848862171173,0.3492026925086975,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6427156329154968,0.1793298721313476,0.8292574882507324,284.8804626464844,284.95001220703125,300.77154541015625,291.643310546875,297.93719482421875,298.99420166015625,284.8829040527344,1.0,0.5469606518745422,0.3562224209308624,0.3562224209308624,1.0,1.0,-2.7578165531158447,0.6877456307411194,2.070070743560791,0.0648663863539695,0.805523157119751,0.805523157119751,0.0,165.11570739746094,166.0,42234.0859375,0.0,1970.8433837890625,1.0,280.3587341308594,283.3300170898437,294.6593017578125,297.4483642578125,293.1499938964844,293.1499938964844,280.6499938964844,41457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861763596534729,1.0,0.0,0.0,3.393497467041016,3.3935201168060303,7.684017759856943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.5908203125,0.0,1304.0487060546875,1895.4371337890625,0.0,3045.546142578125,0.8531793355941772,1.0,0.0,3.0,1.0,0.0
18210420,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7380900979042053,0.2774207293987274,0.2539203464984894,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8800658583641052,0.4792335629463196,0.4574421644210815,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9356500506401062,0.5691187977790833,0.3999992609024048,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8046972155570984,0.3616379499435425,0.346773624420166,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6373412609100342,0.1772802770137787,0.8202694058418274,284.9881286621094,284.95001220703125,300.7108764648437,291.6022644042969,297.9234313964844,298.993408203125,284.9869384765625,1.0,0.5459933280944824,0.3574461638927459,0.3574461638927459,1.0,1.0,-2.735420227050781,0.6836222410202026,2.051797866821289,0.0655042454600334,0.8886669278144836,0.8886669278144836,0.0,167.90000915527344,169.0,41230.37890625,0.0,1948.5753173828125,1.0,280.6402282714844,283.4598999023437,294.55499267578125,297.2174377441406,293.1499938964844,293.1499938964844,280.95001220703125,34003.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480805158615112,1.0,0.0,0.0,3.495295286178589,3.4953174591064453,8.151940846801153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.31982421875,0.0,1353.46337890625,1895.4371337890625,0.0,2917.295654296875,0.8691708445549011,1.0,0.0,3.0,1.0,0.0
18210480,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7380900979042053,0.2774207293987274,0.2539203464984894,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8800658583641052,0.4792335629463196,0.4574421644210815,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9356500506401062,0.5691187977790833,0.3999992609024048,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8046972155570984,0.3616379499435425,0.346773624420166,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6373412609100342,0.1772802770137787,0.8202694058418274,284.9881286621094,284.95001220703125,300.7108764648437,291.6022644042969,297.9234313964844,298.993408203125,284.9869384765625,1.0,0.5459933280944824,0.3574461638927459,0.3574461638927459,1.0,1.0,-2.735420227050781,0.6836222410202026,2.051797866821289,0.0655042454600334,0.8886669278144836,0.8886669278144836,0.0,167.90000915527344,169.0,41230.37890625,0.0,1948.5753173828125,1.0,280.6402282714844,283.4598999023437,294.55499267578125,297.2174377441406,293.1499938964844,293.1499938964844,280.95001220703125,34003.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480805158615112,1.0,0.0,0.0,3.495295286178589,3.4953174591064453,8.151940846801153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.31982421875,0.0,1353.46337890625,1895.4371337890625,0.0,2917.295654296875,0.8691708445549011,1.0,0.0,3.0,1.0,0.0
18210540,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7336387038230896,0.2755730748176574,0.2523566782474518,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8742690682411194,0.4761647880077362,0.4546500444412231,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9293243288993835,0.5666526556015015,0.3983610570430755,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7993874549865723,0.3593495786190033,0.344711422920227,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6327418088912964,0.1754312962293625,0.812429666519165,285.0660095214844,284.95001220703125,300.6499938964844,291.56103515625,297.91143798828125,298.9947204589844,285.06280517578125,1.0,0.5452854037284851,0.3586699366569519,0.3586699366569519,1.0,1.0,-2.716315746307373,0.6805247068405151,2.0357911586761475,0.0664060339331626,1.0,1.0,0.0,170.43359375,172.0,40410.0859375,0.0,1930.514404296875,1.0,280.941162109375,283.5556640625,294.5155944824219,297.1105651855469,293.1499938964844,293.1499938964844,280.6499938964844,30868.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357107639312744,1.0,0.0,0.0,3.699277400970459,3.69930100440979,9.13118356038467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.568359375,0.0,1549.775146484375,1895.4371337890625,0.0,2801.66845703125,0.9125081300735474,1.0,0.0,3.0,1.0,0.0
18210600,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7336387038230896,0.2755730748176574,0.2523566782474518,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8742690682411194,0.4761647880077362,0.4546500444412231,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9293243288993835,0.5666526556015015,0.3983610570430755,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7993874549865723,0.3593495786190033,0.344711422920227,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6327418088912964,0.1754312962293625,0.812429666519165,285.0660095214844,284.95001220703125,300.6499938964844,291.56103515625,297.91143798828125,298.9947204589844,285.06280517578125,1.0,0.5452854037284851,0.3586699366569519,0.3586699366569519,1.0,1.0,-2.716315746307373,0.6805247068405151,2.0357911586761475,0.0664060339331626,1.0,1.0,0.0,170.43359375,172.0,40410.0859375,0.0,1930.514404296875,1.0,280.941162109375,283.5556640625,294.5155944824219,297.1105651855469,293.1499938964844,293.1499938964844,280.6499938964844,30868.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357107639312744,1.0,0.0,0.0,3.699277400970459,3.69930100440979,9.13118356038467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.568359375,0.0,1549.775146484375,1895.4371337890625,0.0,2801.66845703125,0.9125081300735474,1.0,0.0,3.0,1.0,0.0
18210660,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7277752757072449,0.2724902331829071,0.2500976324081421,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8669577836990356,0.4717214405536651,0.4510478377342224,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9209342002868652,0.5623207092285156,0.395873099565506,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7926029562950134,0.3559811413288116,0.3420347273349762,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6271450519561768,0.1730061322450637,0.8032608032226562,284.8673400878906,284.95001220703125,300.589111328125,291.519775390625,297.8946533203125,298.99029541015625,284.8677673339844,1.0,0.5444651246070862,0.3599315285682678,0.3599315285682678,1.0,1.0,-2.6920573711395264,0.6757832169532776,2.0162742137908936,0.0669407248497009,0.863344669342041,0.863344669342041,0.0,173.81076049804688,175.0,40938.58984375,0.0,1908.5643310546875,1.0,280.65771484375,283.3448486328125,294.5619506835937,297.2674560546875,293.1499938964844,293.1499938964844,280.95001220703125,38548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492462038993835,1.0,0.0,0.0,3.639407157897949,3.6394314765930176,8.838011922307487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.61767578125,0.0,1540.428466796875,1895.4371337890625,0.0,2928.210693359375,0.903978168964386,1.0,0.0,3.0,1.0,0.0
18210720,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7277752757072449,0.2724902331829071,0.2500976324081421,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8669577836990356,0.4717214405536651,0.4510478377342224,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9209342002868652,0.5623207092285156,0.395873099565506,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7926029562950134,0.3559811413288116,0.3420347273349762,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6271450519561768,0.1730061322450637,0.8032608032226562,284.8673400878906,284.95001220703125,300.589111328125,291.519775390625,297.8946533203125,298.99029541015625,284.8677673339844,1.0,0.5444651246070862,0.3599315285682678,0.3599315285682678,1.0,1.0,-2.6920573711395264,0.6757832169532776,2.0162742137908936,0.0669407248497009,0.863344669342041,0.863344669342041,0.0,173.81076049804688,175.0,40938.58984375,0.0,1908.5643310546875,1.0,280.65771484375,283.3448486328125,294.5619506835937,297.2674560546875,293.1499938964844,293.1499938964844,280.95001220703125,38548.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492462038993835,1.0,0.0,0.0,3.639407157897949,3.6394314765930176,8.838011922307487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.61767578125,0.0,1540.428466796875,1895.4371337890625,0.0,2928.210693359375,0.903978168964386,1.0,0.0,3.0,1.0,0.0
18210780,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7221779823303223,0.2700618207454681,0.2478186339139938,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8601256012916565,0.4679851233959198,0.4474077522754669,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9132285714149476,0.5590429306030273,0.3934281170368194,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7861383557319641,0.3531019389629364,0.3392631411552429,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6216173768043518,0.1707502752542495,0.793378472328186,284.9912109375,284.95001220703125,300.5284423828125,291.4786682128906,297.8792724609375,298.9879455566406,284.9896850585937,1.0,0.5434513092041016,0.3611930906772613,0.3611930906772613,1.0,1.0,-2.6667935848236084,0.6706678867340088,1.9961258172988887,0.0671900361776351,0.9532968997955322,0.9532968997955322,0.0,176.9618682861328,178.0,39783.078125,0.0,1884.334716796875,1.0,280.94219970703125,283.49560546875,294.4436340332031,297.021728515625,293.1499938964844,293.1499938964844,280.6499938964844,33665.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380530476570129,1.0,0.0,0.0,3.725274562835693,3.7252988815307617,9.259975968234356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.58642578125,0.0,1600.7103271484375,1895.4371337890625,0.0,2823.5302734375,0.9205217957496644,1.0,0.0,3.0,1.0,0.0
18210840,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7221779823303223,0.2700618207454681,0.2478186339139938,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8601256012916565,0.4679851233959198,0.4474077522754669,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9132285714149476,0.5590429306030273,0.3934281170368194,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7861383557319641,0.3531019389629364,0.3392631411552429,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6216173768043518,0.1707502752542495,0.793378472328186,284.9912109375,284.95001220703125,300.5284423828125,291.4786682128906,297.8792724609375,298.9879455566406,284.9896850585937,1.0,0.5434513092041016,0.3611930906772613,0.3611930906772613,1.0,1.0,-2.6667935848236084,0.6706678867340088,1.9961258172988887,0.0671900361776351,0.9532968997955322,0.9532968997955322,0.0,176.9618682861328,178.0,39783.078125,0.0,1884.334716796875,1.0,280.94219970703125,283.49560546875,294.4436340332031,297.021728515625,293.1499938964844,293.1499938964844,280.6499938964844,33665.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380530476570129,1.0,0.0,0.0,3.725274562835693,3.7252988815307617,9.259975968234356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.58642578125,0.0,1600.7103271484375,1895.4371337890625,0.0,2823.5302734375,0.9205217957496644,1.0,0.0,3.0,1.0,0.0
18210900,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7196128964424133,0.2686318457126617,0.2467928528785705,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8570326566696167,0.4658691585063934,0.4457130134105682,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9098230600357056,0.5570300817489624,0.3923144936561584,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7831924557685852,0.3514787256717682,0.3379768431186676,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6190246343612671,0.1695461422204971,0.7887295484542847,284.8473205566406,284.95001220703125,300.4982604980469,291.45819091796875,297.87127685546875,298.9862365722656,284.8400573730469,1.0,0.542987048625946,0.3618238866329193,0.3618238866329193,1.0,1.0,-2.655058145523072,0.668376624584198,1.9866814613342283,0.0674998909235,0.8493850827217102,0.8493850827217102,0.0,178.44020080566406,178.0,40405.1484375,0.0,1873.2470703125,1.0,280.69598388671875,283.32940673828125,294.4915771484375,297.19989013671875,293.1499938964844,293.1499938964844,280.6499938964844,38365.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449360132217407,1.0,0.0,0.0,3.680285930633545,3.680310726165772,9.037669315148378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.27197265625,0.0,1584.968505859375,1895.4371337890625,0.0,2887.864990234375,0.9110387563705444,1.0,0.0,3.0,1.0,0.0
