time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210960,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7164380550384521,0.2670049369335174,0.2454601973295211,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8533915877342224,0.4635323584079742,0.4436551630496979,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.905796766281128,0.5547404289245605,0.3908325433731079,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7797030210494995,0.3496707081794739,0.3364083766937256,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6159488558769226,0.1682225167751312,0.7833874821662903,284.856201171875,284.95001220703125,300.4681701660156,291.4378356933594,297.8622741699219,298.9833068847656,284.8597412109375,1.0,0.5424184799194336,0.3625092506408691,0.3625092506408691,1.0,1.0,-2.640901803970337,0.6654008626937866,1.97550106048584,0.0676606521010398,0.8197735548019409,0.8197735548019409,0.0,180.20260620117188,181.0,39888.921875,0.0,1859.8692626953125,1.0,280.65728759765625,283.3631591796875,294.4617614746094,297.1081237792969,293.1499938964844,293.1499938964844,280.95001220703125,41984.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472693562507629,1.0,0.0,0.0,3.516625165939331,3.516649007797241,8.25173856355832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.97314453125,0.0,1432.9217529296875,1895.4371337890625,0.0,2909.701904296875,0.8801376819610596,1.0,0.0,3.0,1.0,0.0
18211020,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7124609351158142,0.2653408944606781,0.2438220083713531,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8489313125610352,0.4609202742576599,0.4410195648670196,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.901139199733734,0.5524781346321106,0.3890557885169983,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7753911018371582,0.3476365506649017,0.3343791663646698,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6118543744087219,0.1666003614664077,0.7760789394378662,284.9945068359375,284.95001220703125,300.4251403808594,291.40869140625,297.85186767578125,298.982177734375,284.9933776855469,1.0,0.5416237711906433,0.3634961545467376,0.3634961545467376,1.0,1.0,-2.622404098510742,0.6617276668548584,1.960676550865173,0.0679879859089851,0.9084980487823486,0.9084980487823486,0.0,182.35598754882807,181.0,38875.51171875,0.0,1841.8721923828125,1.0,280.9261169433594,283.5217590332031,294.34991455078125,296.8564453125,293.1499938964844,293.1499938964844,280.95001220703125,34316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348917961120605,1.0,0.0,0.0,3.5776562690734863,3.577679395675659,8.540641829313245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.44091796875,0.0,1441.8172607421875,1895.4371337890625,0.0,2794.02880859375,0.8883947730064392,1.0,0.0,3.0,1.0,0.0
18211080,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7111936211585999,0.2647431790828705,0.2433338612318039,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8475111722946167,0.4599582254886627,0.4401680529117584,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8997059464454651,0.5516487956047058,0.3885328769683838,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7740146517753601,0.3468928337097168,0.3337242603302002,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6104563474655151,0.1660089939832687,0.7735843062400818,284.9867248535156,284.95001220703125,300.40850830078125,291.3974609375,297.84832763671875,298.98223876953125,284.9856262207031,1.0,0.5413674116134644,0.3638799786567688,0.3638799786567688,1.0,1.0,-2.6163814067840576,0.6606752872467041,1.9557061195373533,0.0682702735066413,0.9109776616096495,0.9109776616096495,0.0,183.05650329589844,169.0,38790.1484375,0.0,1836.0447998046875,1.0,280.9411926269531,283.5164794921875,294.34619140625,296.8606262207031,293.1499938964844,293.1499938964844,280.6499938964844,34229.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325080275535583,1.0,0.0,0.0,3.600313186645508,3.6003363132476807,8.649158189655282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.28759765625,0.0,1465.525390625,1895.4371337890625,0.0,2771.804931640625,0.8929114937782288,1.0,0.0,3.0,1.0,0.0
18211140,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.710527241230011,0.2618282437324524,0.2408450841903686,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8471388816833496,0.4556387960910797,0.4362696409225464,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8998613357543945,0.5474615097045898,0.3858144879341125,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7735897302627563,0.3435497879981994,0.3306854665279388,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6090037226676941,0.1635503321886062,0.762647271156311,284.8754272460937,284.95001220703125,300.34967041015625,291.357666015625,297.83251953125,298.97900390625,284.8778991699219,1.0,0.5357893705368042,0.365250676870346,0.365250676870346,1.0,1.0,-2.588655710220337,0.6548118591308594,1.933843970298767,0.0687256753444671,0.7975139617919922,0.7975139617919922,0.0,180.0484619140625,157.0,38781.703125,0.0,1781.9508056640625,1.0,280.6590881347656,283.4101867675781,294.37164306640625,296.94757080078125,293.1499938964844,293.1499938964844,280.95001220703125,41962.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398929834365845,1.0,0.0,0.0,3.3652892112731934,3.365311622619629,7.556802756880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.49951171875,0.0,1280.0150146484375,1895.4371337890625,0.0,2840.715576171875,0.8475559949874878,1.0,0.0,3.0,1.0,0.0
18211200,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.710527241230011,0.2618282437324524,0.2408450841903686,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8471388816833496,0.4556387960910797,0.4362696409225464,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8998613357543945,0.5474615097045898,0.3858144879341125,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7735897302627563,0.3435497879981994,0.3306854665279388,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6090037226676941,0.1635503321886062,0.762647271156311,284.8754272460937,284.95001220703125,300.34967041015625,291.357666015625,297.83251953125,298.97900390625,284.8778991699219,1.0,0.5357893705368042,0.365250676870346,0.365250676870346,1.0,1.0,-2.588655710220337,0.6548118591308594,1.933843970298767,0.0687256753444671,0.7975139617919922,0.7975139617919922,0.0,180.0484619140625,157.0,38781.703125,0.0,1781.9508056640625,1.0,280.6590881347656,283.4101867675781,294.37164306640625,296.94757080078125,293.1499938964844,293.1499938964844,280.95001220703125,41962.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398929834365845,1.0,0.0,0.0,3.3652892112731934,3.365311622619629,7.556802756880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.49951171875,0.0,1280.0150146484375,1895.4371337890625,0.0,2840.715576171875,0.8475559949874878,1.0,0.0,3.0,1.0,0.0
18211260,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7136552929878235,0.259662926197052,0.2384681105613708,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8510448336601257,0.4521241784095764,0.4324927628040313,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9049726128578186,0.5443609356880188,0.3832685649394989,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.777239203453064,0.3408130705356598,0.3276831805706024,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6107663512229919,0.1614168286323547,0.7514026165008545,284.9868469238281,284.95001220703125,300.29180908203125,291.31866455078125,297.8197937011719,298.979248046875,284.9854736328125,1.0,0.5278465151786804,0.366726815700531,0.366726815700531,1.0,1.0,-2.561079502105713,0.6491866111755371,1.9118927717208865,0.0692438557744026,0.8808433413505554,0.8808433413505554,0.0,172.9821319580078,145.0,37731.25390625,0.0,1711.3333740234375,1.0,280.93994140625,283.5434265136719,294.2633361816406,296.7117919921875,293.1499938964844,293.1499938964844,281.25,34056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824504017829895,1.0,0.0,0.0,3.464158773422241,3.4641807079315186,8.007351084415859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.45849609375,0.0,1322.27099609375,1895.4371337890625,0.0,2697.345703125,0.8622600436210632,1.0,0.0,3.0,1.0,0.0
18211320,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7136552929878235,0.259662926197052,0.2384681105613708,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8510448336601257,0.4521241784095764,0.4324927628040313,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9049726128578186,0.5443609356880188,0.3832685649394989,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.777239203453064,0.3408130705356598,0.3276831805706024,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6107663512229919,0.1614168286323547,0.7514026165008545,284.9868469238281,284.95001220703125,300.29180908203125,291.31866455078125,297.8197937011719,298.979248046875,284.9854736328125,1.0,0.5278465151786804,0.366726815700531,0.366726815700531,1.0,1.0,-2.561079502105713,0.6491866111755371,1.9118927717208865,0.0692438557744026,0.8808433413505554,0.8808433413505554,0.0,172.9821319580078,145.0,37731.25390625,0.0,1711.3333740234375,1.0,280.93994140625,283.5434265136719,294.2633361816406,296.7117919921875,293.1499938964844,293.1499938964844,281.25,34056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824504017829895,1.0,0.0,0.0,3.464158773422241,3.4641807079315186,8.007351084415859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.45849609375,0.0,1322.27099609375,1895.4371337890625,0.0,2697.345703125,0.8622600436210632,1.0,0.0,3.0,1.0,0.0
18211380,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7195308208465576,0.2578223645687103,0.236454352736473,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8583069443702698,0.4489644169807434,0.4291361272335052,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9143967628479004,0.5416083931922913,0.3810832798480987,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7840774059295654,0.3383765518665313,0.3250068724155426,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.615018367767334,0.1595400720834732,0.7411677837371826,285.0678100585937,284.95001220703125,300.2351989746094,291.2806091308594,297.8095092773437,298.9820556640625,285.06427001953125,1.0,0.5186923146247864,0.3682029545307159,0.3682029545307159,1.0,1.0,-2.536486864089966,0.6444982886314392,1.8919885158538816,0.0700338408350944,1.0,1.0,0.0,163.62213134765625,133.0,36860.98046875,0.0,1636.260986328125,1.0,281.2408142089844,283.6409606933594,294.2246398925781,296.6014404296875,293.1499938964844,293.1499938964844,280.95001220703125,30541.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098397254943848,1.0,0.0,0.0,3.676490545272827,3.676513910293579,9.019037747748372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6943359375,0.0,1521.701171875,1895.4371337890625,0.0,2561.71728515625,0.9072450399398804,1.0,0.0,3.0,1.0,0.0
18211440,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7195308208465576,0.2578223645687103,0.236454352736473,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8583069443702698,0.4489644169807434,0.4291361272335052,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9143967628479004,0.5416083931922913,0.3810832798480987,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7840774059295654,0.3383765518665313,0.3250068724155426,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.615018367767334,0.1595400720834732,0.7411677837371826,285.0678100585937,284.95001220703125,300.2351989746094,291.2806091308594,297.8095092773437,298.9820556640625,285.06427001953125,1.0,0.5186923146247864,0.3682029545307159,0.3682029545307159,1.0,1.0,-2.536486864089966,0.6444982886314392,1.8919885158538816,0.0700338408350944,1.0,1.0,0.0,163.62213134765625,133.0,36860.98046875,0.0,1636.260986328125,1.0,281.2408142089844,283.6409606933594,294.2246398925781,296.6014404296875,293.1499938964844,293.1499938964844,280.95001220703125,30541.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098397254943848,1.0,0.0,0.0,3.676490545272827,3.676513910293579,9.019037747748372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.6943359375,0.0,1521.701171875,1895.4371337890625,0.0,2561.71728515625,0.9072450399398804,1.0,0.0,3.0,1.0,0.0
18211500,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7227399349212646,0.2564988136291504,0.2353247851133346,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8624776601791382,0.4469276368618011,0.4273125231266022,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9198902249336244,0.5395689606666565,0.3798148334026336,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7879818081855774,0.3368104994297027,0.3235616385936737,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6174363493919373,0.158451035618782,0.7359218001365662,284.8990783691406,284.95001220703125,300.2073974609375,291.261962890625,297.80322265625,298.98193359375,284.88702392578125,1.0,0.5137739777565002,0.3689410388469696,0.3689410388469696,1.0,1.0,-2.5233800411224365,0.6418573260307312,1.88152277469635,0.0703609585762023,0.9054309129714966,0.9054309129714966,0.0,158.6589813232422,133.0,37645.3046875,0.0,1596.8946533203125,1.0,280.9967346191406,283.44146728515625,294.29864501953125,296.8204040527344,293.1499938964844,293.1499938964844,280.95001220703125,34247.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183475136756897,1.0,0.0,0.0,3.705867052078247,3.705891370773315,9.163744607576518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.16943359375,0.0,1582.9024658203125,1895.4371337890625,0.0,2640.266845703125,0.9145469069480896,1.0,0.0,3.0,1.0,0.0
18211560,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7254418730735779,0.254855215549469,0.2337924391031265,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8662523031234741,0.4445264935493469,0.4250091016292572,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9248765707015992,0.5370654463768005,0.3780640363693237,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7914755940437317,0.3349441587924957,0.3217392563819885,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6194673776626587,0.1571807861328125,0.7297494411468506,284.8603210449219,284.95001220703125,300.1799621582031,291.2435913085937,297.7953186035156,298.9798889160156,284.8612976074219,1.0,0.5085384249687195,0.3697129786014557,0.3697129786014557,1.0,1.0,-2.5070667266845703,0.6382014751434326,1.8688652515411377,0.0703747943043708,0.8529576659202576,0.8529576659202576,0.0,153.85499572753906,121.0,37288.8046875,0.0,1554.287109375,1.0,280.9570007324219,283.42510986328125,294.28466796875,296.7648010253906,293.1499938964844,293.1499938964844,281.25,38979.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231614232063293,1.0,0.0,0.0,3.6077027320861816,3.607726812362671,8.684699537298002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.5087890625,0.0,1508.6497802734375,1895.4371337890625,0.0,2684.882568359375,0.8971168398857117,1.0,0.0,3.0,1.0,0.0
18211620,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7327726483345032,0.2525260150432586,0.2310884147882461,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.876304030418396,0.4407745897769928,0.4208115637302398,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9379727840423584,0.5335353016853333,0.3750437796115875,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8006704449653625,0.3319888412952423,0.3183561265468597,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6249006986618042,0.1550028771162033,0.7176530361175537,284.98980712890625,284.95001220703125,300.1263732910156,291.2078552246094,297.7828674316406,298.9795837402344,284.9880676269531,1.0,0.4975925981998443,0.3712568879127502,0.3712568879127502,1.0,1.0,-2.476541757583618,0.6315587759017944,1.8449831008911133,0.0704243257641792,0.9438981413841248,0.9438981413841248,0.0,143.29202270507812,109.0,36113.96875,0.0,1469.262451171875,1.0,281.2419128417969,283.58013916015625,294.1651916503906,296.5186462402344,293.1499938964844,293.1499938964844,280.95001220703125,33642.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81031733751297,1.0,0.0,0.0,3.692981004714966,3.693005084991455,9.10012659005588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.69580078125,0.0,1563.6685791015625,1895.4371337890625,0.0,2566.11572265625,0.913224756717682,1.0,0.0,3.0,1.0,0.0
18211680,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7327726483345032,0.2525260150432586,0.2310884147882461,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.876304030418396,0.4407745897769928,0.4208115637302398,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9379727840423584,0.5335353016853333,0.3750437796115875,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8006704449653625,0.3319888412952423,0.3183561265468597,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6249006986618042,0.1550028771162033,0.7176530361175537,284.98980712890625,284.95001220703125,300.1263732910156,291.2078552246094,297.7828674316406,298.9795837402344,284.9880676269531,1.0,0.4975925981998443,0.3712568879127502,0.3712568879127502,1.0,1.0,-2.476541757583618,0.6315587759017944,1.8449831008911133,0.0704243257641792,0.9438981413841248,0.9438981413841248,0.0,143.29202270507812,109.0,36113.96875,0.0,1469.262451171875,1.0,281.2419128417969,283.58013916015625,294.1651916503906,296.5186462402344,293.1499938964844,293.1499938964844,280.95001220703125,33642.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81031733751297,1.0,0.0,0.0,3.692981004714966,3.693005084991455,9.10012659005588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.69580078125,0.0,1563.6685791015625,1895.4371337890625,0.0,2566.11572265625,0.913224756717682,1.0,0.0,3.0,1.0,0.0
18211740,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7415189146995544,0.2496499270200729,0.2283490151166916,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8883265256881714,0.4363839328289032,0.416545957326889,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.95277738571167,0.5290470719337463,0.3719009160995483,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.811357319355011,0.3285416662693023,0.3149185180664062,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6314291954040527,0.1526158303022384,0.7055892944335938,284.8509521484375,284.95001220703125,300.0745849609375,291.1734924316406,297.7693176269531,298.9773864746094,284.8548889160156,1.0,0.4861903786659241,0.3728007972240448,0.3728007972240448,1.0,1.0,-2.4457321166992188,0.6247376203536987,1.8209943771362305,0.0704998821020126,0.8056625723838806,0.8056625723838806,0.0,132.43394470214844,97.0,36139.53515625,0.0,1384.5419921875,1.0,280.95758056640625,283.4491882324219,294.1939392089844,296.6089172363281,293.1499938964844,293.1499938964844,281.25,42687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190187811851501,1.0,0.0,0.0,3.458958148956299,3.458981513977051,7.983326781868527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.75634765625,0.0,1378.2515869140625,1895.4371337890625,0.0,2646.4814453125,0.8681371212005615,1.0,0.0,3.0,1.0,0.0
18211800,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7415189146995544,0.2496499270200729,0.2283490151166916,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8883265256881714,0.4363839328289032,0.416545957326889,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.95277738571167,0.5290470719337463,0.3719009160995483,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.811357319355011,0.3285416662693023,0.3149185180664062,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6314291954040527,0.1526158303022384,0.7055892944335938,284.8509521484375,284.95001220703125,300.0745849609375,291.1734924316406,297.7693176269531,298.9773864746094,284.8548889160156,1.0,0.4861903786659241,0.3728007972240448,0.3728007972240448,1.0,1.0,-2.4457321166992188,0.6247376203536987,1.8209943771362305,0.0704998821020126,0.8056625723838806,0.8056625723838806,0.0,132.43394470214844,97.0,36139.53515625,0.0,1384.5419921875,1.0,280.95758056640625,283.4491882324219,294.1939392089844,296.6089172363281,293.1499938964844,293.1499938964844,281.25,42687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190187811851501,1.0,0.0,0.0,3.458958148956299,3.458981513977051,7.983326781868527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.75634765625,0.0,1378.2515869140625,1895.4371337890625,0.0,2646.4814453125,0.8681371212005615,1.0,0.0,3.0,1.0,0.0
18211860,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7529600262641907,0.247553214430809,0.2258413136005401,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9035789370536804,0.4328562021255493,0.4125438630580902,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.969874620437622,0.5257415175437927,0.3690423965454101,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8239886164665222,0.3257332742214203,0.3116489350795746,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6399294137954712,0.1505421251058578,0.6937666535377502,284.9851379394531,284.95001220703125,300.0248107910156,291.14068603515625,297.7592468261719,298.9784240722656,284.9838256835937,1.0,0.474407821893692,0.3745233714580536,0.3745233714580536,1.0,1.0,-2.41633939743042,0.6187238693237305,1.7976155281066897,0.0709229260683059,0.8967769742012024,0.8967769742012024,0.0,121.05168914794922,85.0,35035.3515625,0.0,1301.3189697265625,1.0,281.2406616210937,283.6044311523437,294.0794677734375,296.36376953125,293.1499938964844,293.1499938964844,281.54998779296875,34241.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021477460861206,1.0,0.0,0.0,3.5427334308624268,3.5427560806274414,8.374718731829489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.125,0.0,1404.297607421875,1895.4371337890625,0.0,2491.077880859375,0.8799985647201538,1.0,0.0,3.0,1.0,0.0
18211920,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7529600262641907,0.247553214430809,0.2258413136005401,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9035789370536804,0.4328562021255493,0.4125438630580902,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.969874620437622,0.5257415175437927,0.3690423965454101,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8239886164665222,0.3257332742214203,0.3116489350795746,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6399294137954712,0.1505421251058578,0.6937666535377502,284.9851379394531,284.95001220703125,300.0248107910156,291.14068603515625,297.7592468261719,298.9784240722656,284.9838256835937,1.0,0.474407821893692,0.3745233714580536,0.3745233714580536,1.0,1.0,-2.41633939743042,0.6187238693237305,1.7976155281066897,0.0709229260683059,0.8967769742012024,0.8967769742012024,0.0,121.05168914794922,85.0,35035.3515625,0.0,1301.3189697265625,1.0,281.2406616210937,283.6044311523437,294.0794677734375,296.36376953125,293.1499938964844,293.1499938964844,281.54998779296875,34241.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021477460861206,1.0,0.0,0.0,3.5427334308624268,3.5427560806274414,8.374718731829489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.125,0.0,1404.297607421875,1895.4371337890625,0.0,2491.077880859375,0.8799985647201538,1.0,0.0,3.0,1.0,0.0
18211980,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7686201333999634,0.2458494901657104,0.223840907216072,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9252347946166992,0.4297776222229004,0.4091417193412781,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9888644814491272,0.5229025483131409,0.3667039275169372,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8401771187782288,0.3232934772968292,0.3088537752628326,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6518197655677795,0.148750826716423,0.6834107637405396,285.0874328613281,284.95001220703125,299.9772644042969,291.109619140625,297.7520751953125,298.9821472167969,285.0848083496094,1.0,0.462585300207138,0.3762459754943847,0.3762459754943847,1.0,1.0,-2.3912384510040283,0.6140974164009094,1.7771410942077637,0.0718359351158142,1.0,1.0,0.0,109.2082061767578,73.0,34065.98046875,0.0,1223.0672607421875,1.0,281.5417785644531,283.7253723144531,294.042724609375,296.24932861328125,293.1499938964844,293.1499938964844,281.25,31412.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851201891899109,1.0,0.0,0.0,3.732224702835083,3.732248544692993,9.294560072703462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3427734375,0.0,1591.4881591796875,1895.4371337890625,0.0,2336.23095703125,0.9199889302253724,1.0,0.0,3.0,1.0,0.0
18212040,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7686201333999634,0.2458494901657104,0.223840907216072,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9252347946166992,0.4297776222229004,0.4091417193412781,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9888644814491272,0.5229025483131409,0.3667039275169372,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8401771187782288,0.3232934772968292,0.3088537752628326,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.6518197655677795,0.148750826716423,0.6834107637405396,285.0874328613281,284.95001220703125,299.9772644042969,291.109619140625,297.7520751953125,298.9821472167969,285.0848083496094,1.0,0.462585300207138,0.3762459754943847,0.3762459754943847,1.0,1.0,-2.3912384510040283,0.6140974164009094,1.7771410942077637,0.0718359351158142,1.0,1.0,0.0,109.2082061767578,73.0,34065.98046875,0.0,1223.0672607421875,1.0,281.5417785644531,283.7253723144531,294.042724609375,296.24932861328125,293.1499938964844,293.1499938964844,281.25,31412.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851201891899109,1.0,0.0,0.0,3.732224702835083,3.732248544692993,9.294560072703462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.3427734375,0.0,1591.4881591796875,1895.4371337890625,0.0,2336.23095703125,0.9199889302253724,1.0,0.0,3.0,1.0,0.0
18212100,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7775248289108276,0.2446344941854477,0.2227650284767151,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.937731683254242,0.4278294444084167,0.4073535501956939,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9978353977203368,0.5208761692047119,0.3654086291790008,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.849372923374176,0.3217642903327942,0.3073974847793579,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.658758819103241,0.1477287709712982,0.6782599687576294,284.922607421875,284.95001220703125,299.95440673828125,291.0947570800781,297.7476501464844,298.98272705078125,284.9081726074219,1.0,0.4566130042076111,0.3771072626113891,0.3771072626113891,1.0,1.0,-2.3783063888549805,0.6116247773170471,1.7666815519332886,0.072283074259758,0.9360555410385132,0.9360555410385132,0.0,103.41368103027344,73.0,34880.94140625,0.0,1184.594970703125,1.0,281.29559326171875,283.5246276855469,294.12579345703125,296.4739685058594,293.1499938964844,293.1499938964844,281.25,33716.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933037281036377,1.0,0.0,0.0,3.771906614303589,3.771931409835816,9.49325510646304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.23779296875,0.0,1655.414794921875,1895.4371337890625,0.0,2410.367431640625,0.9296113848686218,1.0,0.0,3.0,1.0,0.0
18212160,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7840479612350464,0.2430367916822433,0.2213175147771835,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9468594193458556,0.4254507422447204,0.4051187336444855,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.5186904668807983,0.3575107157230377,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8563289046287537,0.3198831677436828,0.3056012094020843,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.663834810256958,0.1464983969926834,0.6723933219909668,284.864501953125,284.95001220703125,299.9321594238281,291.0804138183594,297.74078369140625,298.98101806640625,284.86346435546875,1.0,0.4501877129077911,0.3779711425304413,0.3779711425304413,1.0,1.0,-2.356203556060791,0.6060177087783813,1.7501859664916992,0.0716961994767189,0.8752416372299194,0.8752416372299194,0.0,98.72948455810548,61.0,34530.8515625,0.0,1140.2196044921875,1.0,281.256591796875,283.4889831542969,294.1202392578125,296.42987060546875,293.1499938964844,293.1499938964844,281.54998779296875,38203.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982633709907532,1.0,0.0,0.0,3.696619033813477,3.696643829345703,9.118064667745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.69140625,0.0,1602.351318359375,1895.4371337890625,0.0,2455.557861328125,0.9162243008613586,1.0,0.0,3.0,1.0,0.0
18212220,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7947039604187012,0.2410752773284912,0.2191087156534195,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9609258770942688,0.4223109781742096,0.4016673266887665,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.5184733867645264,0.3402788639068603,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8677743077278137,0.3173486292362213,0.3027851581573486,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6720560789108276,0.1447435021400451,0.6629484295845032,284.9980773925781,284.95001220703125,299.89794921875,291.0585021972656,297.7309265136719,298.9804992675781,284.9957580566406,1.0,0.4390498995780945,0.3793533444404602,0.3793533444404602,1.0,1.0,-2.312983512878418,0.5943288803100586,1.7186546325683594,0.069681629538536,0.962134599685669,0.962134599685669,0.0,91.53009033203124,61.0,33200.07421875,0.0,1064.7750244140625,1.0,281.5350952148437,283.6526794433594,294.0028686523437,296.17510986328125,293.1499938964844,293.1499938964844,281.54998779296875,33749.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854282855987549,1.0,0.0,0.0,3.7482035160064697,3.748228073120117,9.374316505272872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.36572265625,0.0,1627.9039306640625,1895.4371337890625,0.0,2339.011962890625,0.9260771870613098,1.0,0.0,3.0,1.0,0.0
18212280,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7980806231498718,0.2406391203403473,0.2186577171087265,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9650664329528807,0.4215846657752991,0.4009230136871338,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.5189172029495239,0.3354090750217438,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8713843822479248,0.3167606294155121,0.3021684288978576,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6747115254402161,0.1443430930376052,0.6608110070228577,284.98883056640625,284.95001220703125,299.8896484375,291.05322265625,297.72882080078125,298.9808044433594,284.98553466796875,1.0,0.4361678659915924,0.3796989023685455,0.3796989023685455,1.0,1.0,-2.302386522293091,0.5914689898490906,1.7109174728393557,0.0691663101315498,0.961726725101471,0.961726725101471,0.0,89.60037994384766,64.0,33078.26171875,0.0,1045.9051513671875,1.0,281.5433349609375,283.64459228515625,294.0003356933594,296.1749267578125,293.1499938964844,293.1499938964844,281.25,33801.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835384607315063,1.0,0.0,0.0,3.76628851890564,3.766313314437866,9.464995969210576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.4326171875,0.0,1649.4637451171875,1895.4371337890625,0.0,2321.967529296875,0.9296743273735046,1.0,0.0,3.0,1.0,0.0
18212340,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.8065006136894226,0.0,0.2160733193159103,296.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.9751973748207092,0.0,0.3967844843864441,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.0,0.321435809135437,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.8806688785552979,0.0,0.2987875342369079,296.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.6810361742973328,0.0,0.65017169713974,284.8297424316406,294.1499938964844,299.8500061035156,291.0282592773437,297.7178955078125,298.97955322265625,284.8345947265625,0.0,0.0,0.3814266622066498,0.3814266622066498,1.0,1.0,-2.2606749534606934,0.5809648036956787,1.6797102689743042,0.0677351281046867,0.0,0.0,0.0,83.86406707763672,60.0,32965.82421875,0.0,980.3244018554688,0.0,281.257080078125,283.502685546875,294.0390319824219,296.2607421875,293.1499938964844,293.1499938964844,278.1499938964844,43971.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4979686737060547,3.497992515563965,8.164415703504346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.6728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.8065006136894226,0.0,0.2160733193159103,296.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.9751973748207092,0.0,0.3967844843864441,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.0,0.321435809135437,296.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.8806688785552979,0.0,0.2987875342369079,296.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.6810361742973328,0.0,0.65017169713974,284.8297424316406,294.1499938964844,299.8500061035156,291.0282592773437,297.7178955078125,298.97955322265625,284.8345947265625,0.0,0.0,0.3814266622066498,0.3814266622066498,1.0,1.0,-2.2606749534606934,0.5809648036956787,1.6797102689743042,0.0677351281046867,0.0,0.0,0.0,83.86406707763672,60.0,32965.82421875,0.0,980.3244018554688,0.0,281.257080078125,283.502685546875,294.0390319824219,296.2607421875,293.1499938964844,293.1499938964844,278.1499938964844,43971.5546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4979686737060547,3.497992515563965,8.164415703504346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.6728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0692530050873756,0.0,0.0020875504706054,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.4426943659782409,0.0,0.0021982949692755,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.4426943659782409,0.0,0.001623653108254,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.4426943659782409,0.0,0.002198294037953,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.010427713394165,288.04815673828125,294.1499938964844,299.8297119140625,291.0171203613281,296.9850158691406,299.1231994628906,283.8880310058594,0.0,0.0,0.300190269947052,0.300190269947052,1.0,1.0,-0.0226788483560085,0.0061129620298743,0.0165658872574567,-0.045445866882801,0.0,0.0,0.0,-0.1262950003147125,60.0,1952.1416015625,0.0,-3.3738691854523495e-05,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,1.889420673251152e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6601556244246205e-13,2.660498503361669e-13,7.508212437627853e-19,1.6615687992160844e-11,1.6615661971308704e-11,2.601043131829517e-17,0.0,0.0,-0.0,0.0,0.0,1.0840589668419562e-22,5.7751609715499985e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0008647042559459,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,0.0015178241301327,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,0.0013779432047158,297.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0011659403098747,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0027840631082654,288.1241455078125,294.1499938964844,299.8119506835937,291.0098571777344,297.4181823730469,299.53759765625,283.4314270019531,0.0,0.0,0.2288559973239898,0.2288559973239898,1.0,1.0,-0.0092544229701161,0.0027498675044625,0.0065045552328228,-0.0456527024507522,0.0,0.0,0.0,-0.0559234283864498,60.0,948.6842651367188,0.0,-5.837997377966531e-06,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.294320118057877e-26,-3.9411210409441847e-26,-4.6297201228943867e-29,-2.557674300467545e-18,-2.5557771617326545e-18,-1.8969745508478868e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,0.0001039169146679,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0001095792977139,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,8.099804836092517e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001094925246434,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0005187069182284,288.0702514648437,294.1499938964844,299.7742004394531,291.0018005371094,297.5124816894531,300.78033447265625,283.1538391113281,0.0,0.0,0.0762853324413299,0.0762853324413299,1.0,1.0,-0.0011069623287767,4.900901694782078e-05,0.0010579532245174,-0.0465930514037609,0.0,0.0,0.0,-0.0138174416497349,60.0,150.70750427246094,0.0,-8.360178327393444e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.89450058396493e-37,-3.528532983964354e-37,-1.8836603721550887e-37,-9.123611820100685e-23,-4.60164748784071e-23,-4.521964332259974e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,0.0001039169146679,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0001095792977139,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,8.099804836092517e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.0001094925246434,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0005187069182284,288.0702514648437,294.1499938964844,299.7742004394531,291.0018005371094,297.5124816894531,300.78033447265625,283.1538391113281,0.0,0.0,0.0762853324413299,0.0762853324413299,1.0,1.0,-0.0011069623287767,4.900901694782078e-05,0.0010579532245174,-0.0465930514037609,0.0,0.0,0.0,-0.0138174416497349,60.0,150.70750427246094,0.0,-8.360178327393444e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.89450058396493e-37,-3.528532983964354e-37,-1.8836603721550887e-37,-9.123611820100685e-23,-4.60164748784071e-23,-4.521964332259974e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001036598041537,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,0.0001091600715881,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,8.062562119448557e-05,297.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0001091593294404,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0005177979473955,288.0567626953125,294.1499938964844,299.7554016113281,291.0014038085937,297.5346069335937,301.1062316894531,283.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045855935662,3.32054348461952e-08,0.0011045524151995,-0.0464116968214511,0.0,0.0,0.0,-0.0137820951640605,60.0,62.21118927001953,0.0,-8.31870465844986e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.898205366189588e-41,7.16259697054987e-41,3.8615581781398974e-41,-9.18025013982938e-23,-4.5903197607860984e-23,-4.5899306945876434e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001035881432471,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,0.0001090838341042,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,8.056898514041677e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0001090835430659,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0005174419493414,288.04315185546875,294.1499938964844,299.7366943359375,291.0033569335937,297.5563049316406,301.3193359375,283.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038183001801,1.8042610960833372e-08,0.0011038002558052,-0.0461813434958457,0.0,0.0,0.0,-0.0137383127585053,60.0,29.90966796875,0.0,-8.307195287216018e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,-9.180545489352294e-23,-4.590260122901664e-23,-4.5902853664506313e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0001034464366966,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001089346478693,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,8.045881986618042e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001089343350031,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,0.0005167340277694,288.0155029296875,294.1499938964844,299.6994323730469,291.0138854980469,297.5985107421875,301.53826904296875,283.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827590070851332e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.614810943603516,0.0,-8.28446218292811e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263593889647e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
