time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212880,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0001034464366966,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,0.0001089346478693,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,8.045881986618042e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001089343350031,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,0.0005167340277694,288.0155029296875,294.1499938964844,299.6994323730469,291.0138854980469,297.5985107421875,301.53826904296875,283.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827590070851332e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.614810943603516,0.0,-8.28446218292811e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263593889647e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001033040389302,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0001087846903828,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,8.03480579634197e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001087843847926,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0005160227883607,287.98736572265625,294.1499938964844,299.6623840332031,291.0325927734375,297.6390686035156,301.6141052246094,283.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.70331573486328,0.0,-8.261650208396534e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.590263278345285e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0001033040389302,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,0.0001087846903828,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,8.03480579634197e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0001087843847926,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0005160227883607,287.98736572265625,294.1499938964844,299.6623840332031,291.0325927734375,297.6390686035156,301.6141052246094,283.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.70331573486328,0.0,-8.261650208396534e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.590263278345285e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001031607534969,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0001086337942979,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,8.023660484468564e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0001086334887077,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0005153070669621,287.958740234375,294.1499938964844,299.6255187988281,291.05877685546875,297.677978515625,301.6280212402344,283.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.378167152404783,0.0,-8.238728099740913e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.590263278345285e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001031607534969,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,0.0001086337942979,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,8.023660484468564e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0001086334887077,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0005153070669621,287.958740234375,294.1499938964844,299.6255187988281,291.05877685546875,297.677978515625,301.6280212402344,283.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.378167152404783,0.0,-8.238728099740913e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.590263278345285e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0001030162966344,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001084816685761,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,8.012424223124981e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0001084813702618,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0005145855247974,287.9297180175781,294.1499938964844,299.5888366699219,291.0917358398437,297.7154541015625,301.615234375,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.25517749786377,0.0,-8.215651092768894e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0001030162966344,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0001084816685761,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,8.012424223124981e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0001084813702618,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0005145855247974,287.9297180175781,294.1499938964844,299.5888366699219,291.0917358398437,297.7154541015625,301.615234375,283.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.25517749786377,0.0,-8.215651092768894e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0001029435516102,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0001084050600184,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,8.006766438484192e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,0.0001084047617041,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,0.0005142221343703,287.91510009765625,294.1499938964844,299.570556640625,291.11053466796875,297.73358154296875,301.603515625,283.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.206365585327148,0.0,-8.204042245552048e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0001028704282362,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.000108328051283,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,8.001078094821423e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0001083277529687,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0005138568812981,287.9003601074219,294.1499938964844,299.55230712890625,291.1307373046875,297.7513732910156,301.5898132324219,283.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945217192173,60.0,12.159708023071287,0.0,-8.192381528715489e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0001027407633955,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0001081915033864,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,7.990992889972404e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0001081912123481,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0005132092046551,287.874267578125,294.1499938964844,299.5202941894531,291.1695251464844,297.7818298339844,301.56280517578125,283.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.080204963684082,0.0,-8.171725340844206e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0001027229882311,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0001081727823475,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.989610458025709e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0001081724913092,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0005131204379722,287.8706970214844,294.1499938964844,299.51593017578125,291.17510986328125,297.785888671875,301.5589294433594,283.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.069535255432127,0.0,-8.168895249127672e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0001025739329634,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001080158108379,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.978016219567508e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0001080155270756,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0005123759037815,287.8407897949219,294.1499938964844,299.47967529296875,291.22412109375,297.8190002441406,301.52545166015625,283.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.982074737548828,0.0,-8.145187990749039e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0001025739329634,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0001080158108379,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.978016219567508e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0001080155270756,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0005123759037815,287.8407897949219,294.1499938964844,299.47967529296875,291.22412109375,297.8190002441406,301.52545166015625,283.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.982074737548828,0.0,-8.145187990749039e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0001024233570205,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001078572458936,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.966304838191718e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0001078569621313,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0005116238025948,287.8106384277344,294.1499938964844,299.44354248046875,291.277099609375,297.8507385253906,301.4908447265625,283.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.896903038024902,0.0,-8.12127325389156e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0001024233570205,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001078572458936,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.966304838191718e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0001078569621313,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,0.0005116238025948,287.8106384277344,294.1499938964844,299.44354248046875,291.277099609375,297.8507385253906,301.4908447265625,283.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.896903038024902,0.0,-8.12127325389156e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0001022714932332,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001076973130693,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.95449159340933e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000107697029307,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0005108651821501,287.7802734375,294.1499938964844,299.4074401855469,291.3333435058594,297.88104248046875,301.45574951171875,283.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.814024925231934,0.0,-8.09718940786297e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,0.0001022714932332,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0001076973130693,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.95449159340933e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.000107697029307,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0005108651821501,287.7802734375,294.1499938964844,299.4074401855469,291.3333435058594,297.88104248046875,301.45574951171875,283.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,11.814024925231934,0.0,-8.09718940786297e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0001021951611619,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0001076169282896,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.948554411996156e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0001076166518032,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0005104839219711,287.7650451660156,294.1499938964844,299.3894348144531,291.36248779296875,297.8956604003906,301.4381103515625,283.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267001967662512e-08,0.0010889465920627,-0.0416416935622692,0.0,0.0,0.0,-0.0128770554438233,60.0,11.773462295532228,0.0,-8.08509810212854e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0001021186690195,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0001075363761628,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,7.942604861455038e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001075360996765,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0005101018468849,287.749755859375,294.1499938964844,299.3714294433594,291.3921813964844,297.9099426269531,301.42047119140625,283.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,11.733433723449709,0.0,-8.07299187499666e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0001019653936964,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0001073749663191,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.930683204904199e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001073746971087,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0005093362415209,287.7191467285156,294.1499938964844,299.3354797363281,291.45294189453125,297.9375915527344,301.3851318359375,283.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.654865264892578,0.0,-8.048758104450826e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0001019653936964,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0001073749663191,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,7.930683204904199e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0001073746971087,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0005093362415209,287.7191467285156,294.1499938964844,299.3354797363281,291.45294189453125,297.9375915527344,301.3851318359375,283.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980493373035642e-08,0.0010864968644455,-0.0408927910029888,0.0,0.0,0.0,-0.0127350213006138,60.0,11.654865264892578,0.0,-8.048758104450826e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0001018122275127,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001072136656148,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.918769551906735e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0001072133964044,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0005085711600258,287.6884155273437,294.1499938964844,299.2995300292969,291.5149841308594,297.9639587402344,301.34979248046875,283.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.666008949279783,0.0,-8.02457833515291e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0001018122275127,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001072136656148,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.918769551906735e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0001072133964044,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0005085711600258,287.6884155273437,294.1499938964844,299.2995300292969,291.5149841308594,297.9639587402344,301.34979248046875,283.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.040393516421318,0.0,0.0,0.0,-0.0126403383910655,60.0,11.666008949279783,0.0,-8.02457833515291e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0001016598544083,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001070532016456,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.906917744548991e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001070529397111,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0005078100948594,287.6576538085937,294.1499938964844,299.2635803222656,291.5776672363281,297.9891357421875,301.3144836425781,283.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,15.213801383972168,0.0,-8.000560569598748e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0001016598544083,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001070532016456,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.906917744548991e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001070529397111,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0005078100948594,287.6576538085937,294.1499938964844,299.2635803222656,291.5776672363281,297.9891357421875,301.3144836425781,283.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,15.213801383972168,0.0,-8.000560569598748e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0001015205634757,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,0.0001069065110641,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.896083116065711e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001069062564056,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0005071142804808,287.6268310546875,294.1499938964844,299.2276306152344,291.64031982421875,298.0131225585937,301.2791748046875,283.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425793975509805e-08,0.0010817538714036,-0.0394426845014095,0.0,0.0,0.0,-0.0124600352719426,60.0,15.582781791687012,0.0,-7.978634641858663e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0001015205634757,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,0.0001069065110641,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,7.896083116065711e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001069062564056,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0005071142804808,287.6268310546875,294.1499938964844,299.2276306152344,291.64031982421875,298.0131225585937,301.2791748046875,283.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425793975509805e-08,0.0010817538714036,-0.0394426845014095,0.0,0.0,0.0,-0.0124600352719426,60.0,15.582781791687012,0.0,-7.978634641858663e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,0.000101465753687,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0001068487908923,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,7.891820132499561e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0001068485362338,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0005068405298516,287.6114196777344,294.1499938964844,299.2096252441406,291.6714782714844,298.024658203125,301.261474609375,283.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811847168952,1.5357436211616005e-08,0.0010811693500727,-0.0392639636993408,0.0,0.0,0.0,-0.01242614723742,60.0,15.60810375213623,0.0,-7.97001433738842e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0001014173612929,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001067978300852,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,7.888056279625744e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0001067975754267,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,0.0005065988516435,287.59600830078125,294.1499938964844,299.191650390625,291.702392578125,298.0359191894531,301.2437744140625,283.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297072053499505e-08,0.0010806531645357,-0.0391061380505561,0.0,0.0,0.0,-0.0123962210491299,60.0,15.605392456054688,0.0,-7.962405845773901e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0001013343935483,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,0.0001067104531102,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,7.881602505221963e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0001067102057277,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,0.0005061844130977,287.5663757324219,294.1499938964844,299.15704345703125,291.76080322265625,298.0567626953125,301.2096862792969,283.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.519356729318133e-08,0.0010797681752592,-0.0388355143368244,0.0,0.0,0.0,-0.0123449098318815,60.0,15.573018074035645,0.0,-7.949368097115439e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0001013310684356,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,0.0001067069533746,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,7.88134420872666e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,0.0001067067059921,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0005061678239144,287.5651550292969,294.1499938964844,299.15557861328125,291.76318359375,298.0576171875,301.2082824707031,283.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797479189932,1.5189419499961332e-08,0.001079732668586,-0.0388246700167655,0.0,0.0,0.0,-0.0123428534716367,60.0,15.571340560913086,0.0,-7.948845848204655e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0001012452848954,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,0.0001066166150849,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,7.874671427998692e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,0.0001066163677023,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0005057393573224,287.5343017578125,294.1499938964844,299.1194763183594,291.8221740722656,298.0782165527344,301.1726989746094,284.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,15.52684211730957,0.0,-7.935377510648325e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,0.0001012452848954,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,0.0001066166150849,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603759765625,0.0,0.0,7.874671427998692e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,0.0001066163677023,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0005057393573224,287.5343017578125,294.1499938964844,299.1194763183594,291.8221740722656,298.0782165527344,301.1726989746094,284.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448560118675,0.0,0.0,0.0,-0.0122898016124963,60.0,15.52684211730957,0.0,-7.935377510648325e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001011472559184,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001065133765223,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,7.867046224419028e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.0001065131291397,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0005052496562711,287.5035095214844,294.1499938964844,299.083251953125,291.8786926269531,298.0976867675781,301.13702392578125,284.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960127359131548e-08,0.0010777722345665,-0.0382251292467117,0.0,0.0,0.0,-0.0122291846200823,60.0,15.482114791870115,0.0,-7.920002786931948e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,0.0001011472559184,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,0.0001065133765223,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,7.867046224419028e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.0001065131291397,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0005052496562711,287.5035095214844,294.1499938964844,299.083251953125,291.8786926269531,298.0976867675781,301.13702392578125,284.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787252143,1.4960127359131548e-08,0.0010777722345665,-0.0382251292467117,0.0,0.0,0.0,-0.0122291846200823,60.0,15.482114791870115,0.0,-7.920002786931948e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001010311752907,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0001063911331584,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,7.858016761019826e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,0.0001063908930518,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0005046698497608,287.4727478027344,294.1499938964844,299.04693603515625,291.9322204589844,298.1160583496094,301.101318359375,284.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.437556266784668,0.0,-7.901819998323847e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001010311752907,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0001063911331584,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,7.858016761019826e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,0.0001063908930518,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0005046698497608,287.4727478027344,294.1499938964844,299.04693603515625,291.9322204589844,298.1160583496094,301.101318359375,284.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.437556266784668,0.0,-7.901819998323847e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0001009662082651,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,0.000106322717329,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,7.852963608456776e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,0.0001063224772224,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0005043453420512,287.4573974609375,294.1499938964844,299.0287170410156,291.9576721191406,298.1248474121094,301.0834350585937,284.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758566204458,1.4734353293022195e-08,0.0010758419521152,-0.037634752690792,0.0,0.0,0.0,-0.0121172601357102,60.0,15.41496467590332,0.0,-7.891653552860589e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001008973049465,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,0.0001062501542037,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060852050781,0.0,0.0,7.847604138078168e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,0.0001062499140971,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.0005040011601522,287.44207763671875,294.1499938964844,299.010498046875,291.982177734375,298.1333923339844,301.0655517578125,284.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648433577235664e-08,0.0010751072550192,-0.0374100729823112,0.0,0.0,0.0,-0.0120746660977602,60.0,15.39203929901123,0.0,-7.880878172272787e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
