time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001007505197776,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001060955764842,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,7.836187432985753e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0001060953436535,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0005032679764553,287.4114990234375,294.1499938964844,298.973876953125,292.0279541015625,298.1496887207031,301.0297546386719,284.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.34465503692627,0.0,-7.85795037927528e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001007505197776,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001060955764842,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,7.836187432985753e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864929199219,0.0,0.0,0.0001060953436535,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0005032679764553,287.4114990234375,294.1499938964844,298.973876953125,292.0279541015625,298.1496887207031,301.0297546386719,284.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.34465503692627,0.0,-7.85795037927528e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0001005982994684,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,0.0001059352653101,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,7.824347267160192e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0001059350397554,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.0005025076097808,287.38104248046875,294.1499938964844,298.9371032714844,292.0690002441406,298.1649780273437,300.993896484375,284.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.29455852508545,0.0,-7.834209014845328e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.180908203125,0.0,0.0,0.0001005982994684,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,0.0001059352653101,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,7.824347267160192e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0001059350397554,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.0005025076097808,287.38104248046875,294.1499938964844,298.9371032714844,292.0690002441406,298.1649780273437,300.993896484375,284.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.29455852508545,0.0,-7.834209014845328e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,0.0001004490841296,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0001057781337294,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,7.812741387169808e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0001057779081747,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,0.0005017622606828,287.3507080078125,294.1499938964844,298.900146484375,292.10479736328125,298.17926025390625,300.9579467773437,284.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.241473197937012,0.0,-7.810972135757765e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,0.0001004490841296,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,0.0001057781337294,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,7.812741387169808e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0001057779081747,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,0.0005017622606828,287.3507080078125,294.1499938964844,298.900146484375,292.10479736328125,298.17926025390625,300.9579467773437,284.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.241473197937012,0.0,-7.810972135757765e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,0.0001003111028694,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0001056328255799,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,7.802008622093126e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001056326000252,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0005010730819776,287.32049560546875,294.1499938964844,298.86297607421875,292.134765625,298.1925354003906,300.9218139648437,284.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917534680274457e-08,0.0010688577312976,-0.0354985333979129,0.0,0.0,0.0,-0.0117123303934931,60.0,15.185078620910645,0.0,-7.78951374513781e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435852050781,0.0,0.0,0.0001003111028694,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,0.0001056328255799,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,7.802008622093126e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001056326000252,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0005010730819776,287.32049560546875,294.1499938964844,298.86297607421875,292.134765625,298.1925354003906,300.9218139648437,284.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917534680274457e-08,0.0010688577312976,-0.0354985333979129,0.0,0.0,0.0,-0.0117123303934931,60.0,15.185078620910645,0.0,-7.78951374513781e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,0.0001002482458716,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094055175781,0.0,0.0,0.0001055666289175,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.123046875,0.0,0.0,7.797119178576395e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,0.0001055664106388,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13311767578125,0.0,0.0,0.000500759051647,287.30548095703125,294.1499938964844,298.84429931640625,292.1473999023437,298.1986999511719,300.9036560058594,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682013817131,1.38391564874496e-08,0.0010681875282898,-0.0352935269474983,0.0,0.0,0.0,-0.0116734746843576,60.0,15.15549087524414,0.0,-7.779747335234789e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,0.0001001907439786,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0001055060783983,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,7.792646647430956e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,0.0001055058528436,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,0.000500471855048,287.2904968261719,294.1499938964844,298.8255615234375,292.15838623046875,298.2046203613281,300.88543701171875,284.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588222213,1.3767452955448789e-08,0.0010675744852051,-0.0351059734821319,0.0,0.0,0.0,-0.0116379279643297,60.0,15.125114440917969,0.0,-7.770818655217226e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001000952543108,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,0.0001054055173881,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,7.785219349898398e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001054052991094,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0004999949014745,287.2606506347656,294.1499938964844,298.78790283203125,292.1750793457031,298.2157287597656,300.8487854003906,284.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665697045624,1.3648363328400135e-08,0.0010665560839697,-0.0347944647073745,0.0,0.0,0.0,-0.0115788904950022,60.0,15.060894966125488,0.0,-7.75600028646295e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001000952543108,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,0.0001054055173881,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950927734375,0.0,0.0,7.785219349898398e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001054052991094,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10498046875,0.0,0.0,0.0004999949014745,287.2606506347656,294.1499938964844,298.78790283203125,292.1750793457031,298.2157287597656,300.8487854003906,284.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665697045624,1.3648363328400135e-08,0.0010665560839697,-0.0347944647073745,0.0,0.0,0.0,-0.0115788904950022,60.0,15.060894966125488,0.0,-7.75600028646295e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0001000235133687,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001053299638442,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,7.779638690408319e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,0.0001053297455655,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,0.0004996365751139,287.23095703125,294.1499938964844,298.75,292.1843566894531,298.2259521484375,300.8118591308594,284.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065804157406,1.3558865141760634e-08,0.0010657905368134,-0.034560352563858,0.0,0.0,0.0,-0.0115345204249024,60.0,14.992287635803224,0.0,-7.744873187220946e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0001000235133687,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632019042969,0.0,0.0,0.0001053299638442,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,7.779638690408319e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,0.0001053297455655,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,0.0004996365751139,287.23095703125,294.1499938964844,298.75,292.1843566894531,298.2259521484375,300.8118591308594,284.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065804157406,1.3558865141760634e-08,0.0010657905368134,-0.034560352563858,0.0,0.0,0.0,-0.0115345204249024,60.0,14.992287635803224,0.0,-7.744873187220946e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,9.996945300372316e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001052730294759,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,7.775433914503083e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001052728257491,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,0.000499366549775,287.201416015625,294.1499938964844,298.7117614746094,292.1893615722656,298.2352600097656,300.7745666503906,284.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652273194864,1.349140532624915e-08,0.0010652138153091,-0.0343838892877101,0.0,0.0,0.0,-0.0115010784938931,60.0,14.919696807861328,0.0,-7.73649162510992e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,9.996945300372316e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001052730294759,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,7.775433914503083e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001052728257491,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,0.000499366549775,287.201416015625,294.1499938964844,298.7117614746094,292.1893615722656,298.2352600097656,300.7745666503906,284.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652273194864,1.349140532624915e-08,0.0010652138153091,-0.0343838892877101,0.0,0.0,0.0,-0.0115010784938931,60.0,14.919696807861328,0.0,-7.73649162510992e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.992018749471754e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0001052211446221,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,7.771601667627692e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001052209336194,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0004991204477846,287.1720886230469,294.1499938964844,298.67315673828125,292.19366455078125,298.2435607910156,300.7368469238281,284.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429910517004371e-08,0.0010646880837157,-0.034223023802042,0.0,0.0,0.0,-0.0114705935120582,60.0,14.84777545928955,0.0,-7.728854711785972e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.992018749471754e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0001052211446221,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,7.771601667627692e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001052209336194,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0004991204477846,287.1720886230469,294.1499938964844,298.67315673828125,292.19366455078125,298.2435607910156,300.7368469238281,284.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647014714777,1.3429910517004371e-08,0.0010646880837157,-0.034223023802042,0.0,0.0,0.0,-0.0114705935120582,60.0,14.84777545928955,0.0,-7.728854711785972e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,9.989719546865672e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0001051969302352,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,7.769813237246126e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001051967265084,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0004990056622773,287.1575012207031,294.1499938964844,298.6537475585937,292.195556640625,298.2473449707031,300.7178649902344,284.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644561843946,1.3401216136799121e-08,0.0010644427966326,-0.034147959202528,0.0,0.0,0.0,-0.0114563684910535,60.0,14.81269359588623,0.0,-7.725292761051605e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,9.987530211219564e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,0.0001051738727255,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,7.768109935568646e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01904296875,0.0,0.0,0.0001051736689987,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,0.0004988962900824,287.1429443359375,294.1499938964844,298.6342468261719,292.1972961425781,298.2509155273437,300.6987609863281,284.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373881557754432e-08,0.0010642090346664,-0.0340764559805393,0.0,0.0,0.0,-0.0114428186789155,60.0,14.778260231018066,0.0,-7.721900630031089e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,9.983457857742906e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,0.0001051309882313,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,7.764942711219192e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0001051307845045,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0004986929125152,287.1139831542969,294.1499938964844,298.5950012207031,292.2002258300781,298.2574157714844,300.6603698730469,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434705674648,0.0,0.0,0.0,-0.0114176170900464,60.0,14.71112060546875,0.0,-7.715593142165744e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,9.983457857742906e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.0,0.0,0.0001051309882313,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014343261719,0.0,0.0,7.764942711219192e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,0.0001051307845045,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,0.0004986929125152,287.1139831542969,294.1499938964844,298.5950012207031,292.2002258300781,298.2574157714844,300.6603698730469,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434705674648,0.0,0.0,0.0,-0.0114176170900464,60.0,14.71112060546875,0.0,-7.715593142165744e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,9.979821334127335e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001050926875905,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,7.762113818898797e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0001050924838637,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0004985112464055,287.0852355957031,294.1499938964844,298.5555114746094,292.2025146484375,298.2630310058594,300.6216735839844,284.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.646439552307127,0.0,-7.709960669899375e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,9.979821334127335e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001050926875905,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.982666015625,0.0,0.0,7.762113818898797e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815673828125,0.0,0.0,0.0001050924838637,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0004985112464055,287.0852355957031,294.1499938964844,298.5555114746094,292.2025146484375,298.2630310058594,300.6216735839844,284.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.646439552307127,0.0,-7.709960669899375e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.976598084904252e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001050587379722,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,7.75960652390495e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001050585415214,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0004983502440154,287.0566711425781,294.1499938964844,298.5157470703125,292.20416259765625,298.26776123046875,300.5826416015625,284.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.0337193496525287,0.0,0.0,0.0,-0.0113751459866762,60.0,14.584108352661133,0.0,-7.704969107180659e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.976598084904252e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001050587379722,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,7.75960652390495e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0001050585415214,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0004983502440154,287.0566711425781,294.1499938964844,298.5157470703125,292.20416259765625,298.26776123046875,300.5826416015625,284.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.0337193496525287,0.0,0.0,0.0,-0.0113751459866762,60.0,14.584108352661133,0.0,-7.704969107180659e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.973778651328756e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0001050290447892,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,7.757413550280035e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001050288556143,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0004982094396837,287.0283203125,294.1499938964844,298.4757385253906,292.2052001953125,298.27166748046875,300.5433044433594,284.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215314848383e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576846197247,60.0,14.5239896774292,0.0,-7.700603532612149e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.973778651328756e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0001050290447892,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451599121094,0.0,0.0,7.757413550280035e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001050288556143,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0004982094396837,287.0283203125,294.1499938964844,298.4757385253906,292.2052001953125,298.27166748046875,300.5433044433594,284.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215314848383e-08,0.0010627405717968,-0.0336272045969963,0.0,0.0,0.0,-0.0113576846197247,60.0,14.5239896774292,0.0,-7.700603532612149e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.972557745641096e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001050161808962,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,7.756463310215622e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,0.0001050159917213,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94464111328125,0.0,0.0,0.000498148438055,287.0142517089844,294.1499938964844,298.4556884765625,292.2055053710937,298.2732238769531,300.5235290527344,284.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186888914162864e-08,0.0010626100702211,-0.033587273210287,0.0,0.0,0.0,-0.011350117623806,60.0,14.494933128356934,0.0,-7.698712067849557e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.971412509912624e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0001050041246344,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92645263671875,0.0,0.0,7.755572005407885e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0001050039281835,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,0.000498091278132,287.000244140625,294.1499938964844,298.435546875,292.20562744140625,298.2745361328125,300.5036926269531,284.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172573254394138e-08,0.0010624878341332,-0.0335498228669166,0.0,0.0,0.0,-0.01134302187711,60.0,14.466390609741213,0.0,-7.6969385531811e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,9.969305392587556e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001049819329637,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,7.75393345975317e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001049817437888,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0004979860386811,286.9723205566406,294.1499938964844,298.3951721191406,292.2054748535156,298.2767944335937,300.4638671875,284.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228994287412e-08,0.0010622623376548,-0.0334809012711048,0.0,0.0,0.0,-0.0113299610093235,60.0,14.410287857055664,0.0,-7.693675030395752e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,9.969305392587556e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89605712890625,0.0,0.0,0.0001049819329637,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,7.75393345975317e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001049817437888,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,0.0004979860386811,286.9723205566406,294.1499938964844,298.3951721191406,292.2054748535156,298.2767944335937,300.4638671875,284.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228994287412e-08,0.0010622623376548,-0.0334809012711048,0.0,0.0,0.0,-0.0113299610093235,60.0,14.410287857055664,0.0,-7.693675030395752e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,9.96764501906e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,0.0001049644415616,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.752641249680892e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0001049642523867,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,0.0004979030927643,286.94464111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.2781982421875,300.423828125,284.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125448283801688e-08,0.0010620846878737,-0.0334265381097793,0.0,0.0,0.0,-0.0113196587190032,60.0,14.355998992919922,0.0,-7.691100734064096e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,9.96764501906e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,0.0001049644415616,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.752641249680892e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,0.0001049642523867,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,0.0004979030927643,286.94464111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.2781982421875,300.423828125,284.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125448283801688e-08,0.0010620846878737,-0.0334265381097793,0.0,0.0,0.0,-0.0113196587190032,60.0,14.355998992919922,0.0,-7.691100734064096e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,9.966342622647062e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001049507263815,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,7.751627708785236e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0001049505372066,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.000497838074807,286.9172058105469,294.1499938964844,298.3139953613281,292.2034606933594,298.2787475585937,300.38360595703125,284.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109133334410217e-08,0.0010619452223181,-0.0333838537335395,0.0,0.0,0.0,-0.0113115701824426,60.0,14.303434371948242,0.0,-7.68908066106633e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,9.966342622647062e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001049507263815,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,7.751627708785236e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695068359375,0.0,0.0,0.0001049505372066,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.000497838074807,286.9172058105469,294.1499938964844,298.3139953613281,292.2034606933594,298.2787475585937,300.38360595703125,284.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109133334410217e-08,0.0010619452223181,-0.0333838537335395,0.0,0.0,0.0,-0.0113115701824426,60.0,14.303434371948242,0.0,-7.68908066106633e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,9.965383651433513e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,0.0001049406200763,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,7.750881923129782e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001049404381774,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0004977901699021,286.8899841308594,294.1499938964844,298.2732238769531,292.20166015625,298.27850341796875,300.3432006835937,284.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097094075931182e-08,0.0010618421947583,-0.0333523601293563,0.0,0.0,0.0,-0.0113056022673845,60.0,14.252442359924316,0.0,-7.687589942406704e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,9.965383651433513e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,0.0001049406200763,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,7.750881923129782e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0001049404381774,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0004977901699021,286.8899841308594,294.1499938964844,298.2732238769531,292.20166015625,298.27850341796875,300.3432006835937,284.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097094075931182e-08,0.0010618421947583,-0.0333523601293563,0.0,0.0,0.0,-0.0113056022673845,60.0,14.252442359924316,0.0,-7.687589942406704e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85186767578125,0.0,0.0,9.965068602468818e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,0.0001049373022397,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,7.750636723358184e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.0001049371203407,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,0.0004977744538336,286.87652587890625,294.1499938964844,298.2528076171875,292.2005615234375,298.2779846191406,300.3229064941406,284.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.3093124806573542e-08,0.001061808434315,-0.0333419740200042,0.0,0.0,0.0,-0.0113036353141069,60.0,14.227664947509766,0.0,-7.687098246833558e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
