time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217560,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,9.964811761165038e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,0.0001049345955834,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,7.750436634523794e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324890136719,0.0,0.0,0.0001049344136845,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.0004977616481482,286.86309814453125,294.1499938964844,298.2323913574219,292.1993103027344,298.2772827148437,300.3026123046875,284.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617941152304,1.3089884731698476e-08,0.001061780960299,-0.0333334952592849,0.0,0.0,0.0,-0.0113020306453108,60.0,14.203206062316896,0.0,-7.686696790187852e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.964451601263136e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001049307975335,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.750155782559887e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,0.0001049306156346,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.000497743661981,286.8363647460937,294.1499938964844,298.1914978027344,292.1965026855469,298.2755126953125,300.261962890625,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530883648018e-08,0.0010617416119202,-0.033321525901556,0.0,0.0,0.0,-0.0112997610121965,60.0,14.154911994934082,0.0,-7.686130487627454e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240051269531,0.0,0.0,9.964451601263136e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001049307975335,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.750155782559887e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,0.0001049306156346,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231506347656,0.0,0.0,0.000497743661981,286.8363647460937,294.1499938964844,298.1914978027344,292.1965026855469,298.2755126953125,300.261962890625,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530883648018e-08,0.0010617416119202,-0.033321525901556,0.0,0.0,0.0,-0.0112997610121965,60.0,14.154911994934082,0.0,-7.686130487627454e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,9.964473429135978e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001049310230882,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,7.750172517262399e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001049308484653,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0004977447679266,286.8099060058594,294.1499938964844,298.15057373046875,292.1932067871094,298.27294921875,300.22119140625,284.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085497130305157e-08,0.0010617431253194,-0.0333220213651657,0.0,0.0,0.0,-0.011299854144454,60.0,14.107858657836914,0.0,-7.686153935537733e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,9.964473429135978e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0001049310230882,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,7.750172517262399e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001049308484653,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0004977447679266,286.8099060058594,294.1499938964844,298.15057373046875,292.1932067871094,298.27294921875,300.22119140625,284.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085497130305157e-08,0.0010617431253194,-0.0333220213651657,0.0,0.0,0.0,-0.011299854144454,60.0,14.107858657836914,0.0,-7.686153935537733e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,9.964808850781992e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0001049345519277,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.750432996544987e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0001049343773047,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0004977615317329,286.78369140625,294.1499938964844,298.109619140625,292.1894226074219,298.2696533203125,300.18035888671875,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089592520998394e-08,0.0010617781663313,-0.0333327315747737,0.0,0.0,0.0,-0.011301883496344,60.0,14.061914443969728,0.0,-7.68666055250833e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,9.964808850781992e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0001049345519277,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.750432996544987e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,0.0001049343773047,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,0.0004977615317329,286.78369140625,294.1499938964844,298.109619140625,292.1894226074219,298.2696533203125,300.18035888671875,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089592520998394e-08,0.0010617781663313,-0.0333327315747737,0.0,0.0,0.0,-0.011301883496344,60.0,14.061914443969728,0.0,-7.68666055250833e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,9.96537783066742e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0001049405400408,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,7.750875374767929e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0001049403654178,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0004977899952791,286.7575988769531,294.1499938964844,298.0687255859375,292.1852111816406,298.2660522460937,300.1395263671875,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618509259074,1.3096601136908248e-08,0.0010618377709761,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,14.016310691833496,0.0,-7.68752883573143e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,9.96537783066742e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0001049405400408,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76007080078125,0.0,0.0,7.750875374767929e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.0001049403654178,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7678527832031,0.0,0.0,0.0004977899952791,286.7575988769531,294.1499938964844,298.0687255859375,292.1852111816406,298.2660522460937,300.1395263671875,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618509259074,1.3096601136908248e-08,0.0010618377709761,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,14.016310691833496,0.0,-7.68752883573143e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,9.96581802610308e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.740478515625,0.0,0.0,0.0001049451748258,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,7.751218072371557e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.0001049450074788,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0004978119977749,286.74462890625,294.1499938964844,298.0482788085937,292.1829528808594,298.2640075683594,300.1190795898437,284.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618976084515,1.3102046558799433e-08,0.0010618844535201,-0.0333653166890144,0.0,0.0,0.0,-0.0113080572336912,60.0,13.993793487548828,0.0,-7.688203140787665e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503356933594,0.0,0.0,9.966338257072492e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0001049506463459,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418212890625,0.0,0.0,7.751621888019145e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001049504789989,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0004978379583917,286.7317199707031,294.1499938964844,298.02783203125,292.1805725097656,298.26177978515625,300.0986328125,284.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619526728987,1.3108482299628577e-08,0.0010619395179674,-0.0333821512758731,0.0,0.0,0.0,-0.0113112470135092,60.0,13.97152042388916,0.0,-7.688999659194452e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,9.967637743102388e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001049643251462,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,7.752632518531755e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001049641577992,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.0004979029181413,286.70611572265625,294.1499938964844,297.987060546875,292.175537109375,298.2568054199219,300.0577392578125,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620903922244,1.3124592967983516e-08,0.0010620772372931,-0.0334242992103099,0.0,0.0,0.0,-0.0113192340359091,60.0,13.927695274353027,0.0,-7.690994863196465e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,9.967637743102388e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001049643251462,299.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72369384765625,0.0,0.0,7.752632518531755e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7227783203125,0.0,0.0,0.0001049641577992,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.0004979029181413,286.70611572265625,294.1499938964844,297.987060546875,292.175537109375,298.2568054199219,300.0577392578125,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620903922244,1.3124592967983516e-08,0.0010620772372931,-0.0334242992103099,0.0,0.0,0.0,-0.0113192340359091,60.0,13.927695274353027,0.0,-7.690994863196465e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.969242819352075e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001049812199198,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,7.753880345262587e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001049810598487,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0004979830700904,286.68072509765625,294.1499938964844,297.94635009765625,292.17010498046875,298.2511901855469,300.0168762207031,284.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144512145402132e-08,0.0010622475529089,-0.0334764122962951,0.0,0.0,0.0,-0.0113291088491678,60.0,13.88480281829834,0.0,-7.69346257811776e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138977050781,0.0,0.0,9.969242819352075e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,0.0001049812199198,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,7.753880345262587e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,0.0001049810598487,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0004979830700904,286.68072509765625,294.1499938964844,297.94635009765625,292.17010498046875,298.2511901855469,300.0168762207031,284.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622607078403,1.3144512145402132e-08,0.0010622475529089,-0.0334764122962951,0.0,0.0,0.0,-0.0113291088491678,60.0,13.88480281829834,0.0,-7.69346257811776e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.971188410418108e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0001050017090165,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,7.755393744446337e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001050015489454,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0004980803350917,286.6556091308594,294.1499938964844,297.90576171875,292.164306640625,298.244873046875,299.97607421875,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168681256559012e-08,0.0010624541901051,-0.0335396416485309,0.0,0.0,0.0,-0.0113410903140902,60.0,13.84277629852295,0.0,-7.696456094663517e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.971188410418108e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0001050017090165,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,7.755393744446337e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0001050015489454,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0004980803350917,286.6556091308594,294.1499938964844,297.90576171875,292.164306640625,298.244873046875,299.97607421875,284.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168681256559012e-08,0.0010624541901051,-0.0335396416485309,0.0,0.0,0.0,-0.0113410903140902,60.0,13.84277629852295,0.0,-7.696456094663517e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.973468695534392e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0001050257124006,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,7.757166167721152e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001050255596055,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0004981941892765,286.6307373046875,294.1499938964844,297.8653259277344,292.1581726074219,298.2379455566406,299.9353332519531,284.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627096053212,1.3197013259969026e-08,0.0010626964503899,-0.0336137600243091,0.0,0.0,0.0,-0.011355135589838,60.0,13.801581382751465,0.0,-7.699966886320908e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67779541015625,0.0,0.0,9.973468695534392e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0001050257124006,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,7.757166167721152e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,0.0001050255596055,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0004981941892765,286.6307373046875,294.1499938964844,297.8653259277344,292.1581726074219,298.2379455566406,299.9353332519531,284.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627096053212,1.3197013259969026e-08,0.0010626964503899,-0.0336137600243091,0.0,0.0,0.0,-0.011355135589838,60.0,13.801581382751465,0.0,-7.699966886320908e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687927246094,0.0,0.0,9.974721615435556e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0001050389109877,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,7.758141146041453e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0001050387509167,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0004982568207196,286.6183776855469,294.1499938964844,297.8451538085937,292.15496826171875,298.2342529296875,299.9149780273437,284.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628429008647,1.3212590133093728e-08,0.001062829629518,-0.033654510974884,0.0,0.0,0.0,-0.0113628581166267,60.0,13.781278610229492,0.0,-7.701897430933968e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,9.97607276076451e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001050531354849,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,7.759191794320941e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.0001050529826898,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,0.0004983243416063,286.6061096191406,294.1499938964844,297.8250427246094,292.1517028808594,298.2304077148437,299.8946838378906,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629865573719,1.3229387363367096e-08,0.0010629732860252,-0.0336984544992446,0.0,0.0,0.0,-0.0113711850717663,60.0,13.76115608215332,0.0,-7.703979321149745e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.979041351471096e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001050843929988,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,7.761500455671921e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.0001050842402037,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0004984726547263,286.58172607421875,294.1499938964844,297.78497314453125,292.1448974609375,298.22222900390625,299.85418701171875,284.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266302723025092e-08,0.0010632888879626,-0.0337950251996517,0.0,0.0,0.0,-0.0113894855603575,60.0,13.721500396728516,0.0,-7.708555926910776e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,9.979041351471096e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001050843929988,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,7.761500455671921e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,0.0001050842402037,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0004984726547263,286.58172607421875,294.1499938964844,297.78497314453125,292.1448974609375,298.22222900390625,299.85418701171875,284.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266302723025092e-08,0.0010632888879626,-0.0337950251996517,0.0,0.0,0.0,-0.0113894855603575,60.0,13.721500396728516,0.0,-7.708555926910776e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,9.982308256439865e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001051187937264,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,7.764041220070794e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0001051186409313,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004986358107998,286.5576171875,294.1499938964844,297.7451171875,292.1378173828125,298.21343994140625,299.8138122558594,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306930668477436e-08,0.001063636271283,-0.0339013114571571,0.0,0.0,0.0,-0.0114096254110336,60.0,13.682584762573242,0.0,-7.713593674907315e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,9.982308256439865e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,0.0001051187937264,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,7.764041220070794e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0001051186409313,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004986358107998,286.5576171875,294.1499938964844,297.7451171875,292.1378173828125,298.21343994140625,299.8138122558594,284.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306930668477436e-08,0.001063636271283,-0.0339013114571571,0.0,0.0,0.0,-0.0114096254110336,60.0,13.682584762573242,0.0,-7.713593674907315e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,9.98588147922419e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001051564177032,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,7.766819908283651e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0001051562649081,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004988143336959,286.5337829589844,294.1499938964844,297.7055053710937,292.1304626464844,298.2040710449219,299.7736511230469,284.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351383110205006e-08,0.0010640163673087,-0.0340176001191139,0.0,0.0,0.0,-0.0114316632971167,60.0,13.644332885742188,0.0,-7.719108907622285e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,9.98588147922419e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,0.0001051564177032,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,7.766819908283651e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,0.0001051562649081,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004988143336959,286.5337829589844,294.1499938964844,297.7055053710937,292.1304626464844,298.2040710449219,299.7736511230469,284.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351383110205006e-08,0.0010640163673087,-0.0340176001191139,0.0,0.0,0.0,-0.0114316632971167,60.0,13.644332885742188,0.0,-7.719108907622285e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.989724640036002e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,0.0001051968793035,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,7.769808144075796e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001051967337843,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004990063025616,286.5101928710937,294.1499938964844,297.6661682128906,292.12286376953125,298.19415283203125,299.73370361328125,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399191090002205e-08,0.0010644251015037,-0.0341426618397235,0.0,0.0,0.0,-0.0114553635939955,60.0,13.60670566558838,0.0,-7.725041228923146e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,9.989724640036002e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,0.0001051968793035,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,7.769808144075796e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001051967337843,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004990063025616,286.5101928710937,294.1499938964844,297.6661682128906,292.12286376953125,298.19415283203125,299.73370361328125,284.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399191090002205e-08,0.0010644251015037,-0.0341426618397235,0.0,0.0,0.0,-0.0114553635939955,60.0,13.60670566558838,0.0,-7.725041228923146e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.99172916635871e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56365966796875,0.0,0.0,0.0001052179941325,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,7.771367381792516e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,0.0001052178413374,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,0.000499106477946,286.4984741210937,294.1499938964844,297.6466064453125,292.11895751953125,298.1889953613281,299.7138061523437,284.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424137357276322e-08,0.0010646384907886,-0.034207921475172,0.0,0.0,0.0,-0.0114677296951413,60.0,13.588109016418455,0.0,-7.728138484708327e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716247558594,0.0,0.0,9.993794810725376e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0001052397419698,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,7.772973913233727e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001052395964507,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0004992096219211,286.4868469238281,294.1499938964844,297.6271057128906,292.114990234375,298.1836853027344,299.6939697265625,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449837688028763e-08,0.0010648581665009,-0.0342751517891883,0.0,0.0,0.0,-0.0114804711192846,60.0,13.569632530212402,0.0,-7.731328821591887e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.99807016341947e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0001052847510436,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,7.776299025863409e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0001052846128004,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.000499423185829,286.4637756347656,294.1499938964844,297.58837890625,292.10693359375,298.17266845703125,299.6545104980469,284.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503033358119865e-08,0.0010653130011633,-0.0344143062829971,0.0,0.0,0.0,-0.0115068424493074,60.0,13.53306484222412,0.0,-7.73793615849172e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,9.99807016341947e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0001052847510436,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,7.776299025863409e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0001052846128004,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.000499423185829,286.4637756347656,294.1499938964844,297.58837890625,292.10693359375,298.17266845703125,299.6545104980469,284.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503033358119865e-08,0.0010653130011633,-0.0344143062829971,0.0,0.0,0.0,-0.0115068424493074,60.0,13.53306484222412,0.0,-7.73793615849172e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001000269621727,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0001053334708558,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,7.779896986903623e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001053333253366,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0004996543284505,286.4409484863281,294.1499938964844,297.54998779296875,292.09869384765625,298.1611328125,299.6154479980469,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658188257366,1.3560606859641666e-08,0.0010658053215593,-0.0345649123191833,0.0,0.0,0.0,-0.0115353837609291,60.0,13.497318267822266,0.0,-7.745089902755353e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001000269621727,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0001053334708558,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,7.779896986903623e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,0.0001053333253366,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0004996543284505,286.4409484863281,294.1499938964844,297.54998779296875,292.09869384765625,298.1611328125,299.6154479980469,284.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658188257366,1.3560606859641666e-08,0.0010658053215593,-0.0345649123191833,0.0,0.0,0.0,-0.0115353837609291,60.0,13.497318267822266,0.0,-7.745089902755353e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001000829724944,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001053924424923,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.784252375131473e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001053923042491,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0004999340744689,286.4183959960937,294.1499938964844,297.513671875,292.0914306640625,298.14910888671875,299.5771484375,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664145229384,1.3630325312874449e-08,0.0010664009023457,-0.0347472801804542,0.0,0.0,0.0,-0.0115699432790279,60.0,13.46353244781494,0.0,-7.753757103046156e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001000829724944,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,0.0001053924424923,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.784252375131473e-05,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001053923042491,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0004999340744689,286.4183959960937,294.1499938964844,297.513671875,292.0914306640625,298.14910888671875,299.5771484375,284.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664145229384,1.3630325312874449e-08,0.0010664009023457,-0.0347472801804542,0.0,0.0,0.0,-0.0115699432790279,60.0,13.46353244781494,0.0,-7.753757103046156e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001001632626866,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001054769963957,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.790497329551727e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001054768508765,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005003351834602,286.3960876464844,294.1499938964844,297.4809875488281,292.0862731933594,298.1366882324219,299.540771484375,284.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730303116687992e-08,0.0010672559728845,-0.0350087992846965,0.0,0.0,0.0,-0.0116195073351264,60.0,13.434932708740234,0.0,-7.7661944430929e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001001632626866,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001054769963957,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,7.790497329551727e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001054768508765,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005003351834602,286.3960876464844,294.1499938964844,297.4809875488281,292.0862731933594,298.1366882324219,299.540771484375,284.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672697098925,1.3730303116687992e-08,0.0010672559728845,-0.0350087992846965,0.0,0.0,0.0,-0.0116195073351264,60.0,13.434932708740234,0.0,-7.7661944430929e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
