time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001002094213617,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001055255997925,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,7.794087287038565e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,0.0001055254615494,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0005005657440051,286.3850402832031,294.1499938964844,297.4659118652344,292.0844421386719,298.1303405761719,299.5233154296875,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677614482119,1.3787783359475725e-08,0.0010677477112039,-0.0351591520011425,0.0,0.0,0.0,-0.0116480039432644,60.0,13.422616958618164,0.0,-7.773349608442005e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001002598655759,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0001055787215591,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,7.798010483384132e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001055785833159,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0005008177831768,286.3740539550781,294.1499938964844,297.4516296386719,292.0830993652344,298.1239013671875,299.5065612792969,284.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682985885068,1.3850607771814794e-08,0.0010682847350835,-0.0353234782814979,0.0,0.0,0.0,-0.0116791483014822,60.0,13.411847114562988,0.0,-7.781174105048194e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001003680736175,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001056926630553,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,7.806426583556458e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001056925248121,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0005013582995161,286.3522644042969,294.1499938964844,297.4254455566406,292.081787109375,298.1108703613281,299.4753723144531,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985369307079054e-08,0.001069437013939,-0.0356759615242481,0.0,0.0,0.0,-0.011745954863727,60.0,13.394818305969238,0.0,-7.797970624778827e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001003680736175,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.0001056926630553,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,7.806426583556458e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0001056925248121,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468505859375,0.0,0.0,0.0005013582995161,286.3522644042969,294.1499938964844,297.4254455566406,292.081787109375,298.1108703613281,299.4753723144531,284.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694509837776,1.3985369307079054e-08,0.001069437013939,-0.0356759615242481,0.0,0.0,0.0,-0.011745954863727,60.0,13.394818305969238,0.0,-7.797970624778827e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001004802979878,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001058108391589,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.815154822310433e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0001058107009157,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0005019188974983,286.3307189941406,294.1499938964844,297.402099609375,292.08221435546875,298.0975952148437,299.4469909667969,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125135727738325e-08,0.0010706321336328,-0.0360415205359458,0.0,0.0,0.0,-0.0118152424693107,60.0,13.38244342803955,0.0,-7.815410185685323e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001004802979878,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001058108391589,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.815154822310433e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449462890625,0.0,0.0,0.0001058107009157,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0005019188974983,286.3307189941406,294.1499938964844,297.402099609375,292.08221435546875,298.0975952148437,299.4469909667969,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125135727738325e-08,0.0010706321336328,-0.0360415205359458,0.0,0.0,0.0,-0.0118152424693107,60.0,13.38244342803955,0.0,-7.815410185685323e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0001005897283903,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001059260684996,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,7.823665509931743e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001059259375324,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.000502465525642,286.3094177246094,294.1499938964844,297.3814392089844,292.084228515625,298.08416748046875,299.42138671875,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261421377170793e-08,0.0010717975674197,-0.036397960036993,0.0,0.0,0.0,-0.0118828061968088,60.0,13.373845100402832,0.0,-7.832434079091399e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358825683594,0.0,0.0,0.0001005897283903,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001059260684996,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,7.823665509931743e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001059259375324,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.000502465525642,286.3094177246094,294.1499938964844,297.3814392089844,292.084228515625,298.08416748046875,299.42138671875,284.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261421377170793e-08,0.0010717975674197,-0.036397960036993,0.0,0.0,0.0,-0.0118828061968088,60.0,13.373845100402832,0.0,-7.832434079091399e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001006898673949,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001060315189533,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,7.831454422557727e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001060313879861,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0005029657622799,286.28839111328125,294.1499938964844,297.3631591796875,292.08770751953125,298.07061767578125,299.39849853515625,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386130509080886e-08,0.0010728639317676,-0.0367241092026233,0.0,0.0,0.0,-0.0119446292519569,60.0,13.368106842041016,0.0,-7.848028360513126e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0001006898673949,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0001060315189533,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,7.831454422557727e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,0.0001060313879861,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0005029657622799,286.28839111328125,294.1499938964844,297.3631591796875,292.08770751953125,298.07061767578125,299.39849853515625,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728783672675,1.4386130509080886e-08,0.0010728639317676,-0.0367241092026233,0.0,0.0,0.0,-0.0119446292519569,60.0,13.368106842041016,0.0,-7.848028360513126e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001007356768241,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0001060797512764,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.835016731405631e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.0001060796203091,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0005031945765949,286.2779846191406,294.1499938964844,297.3548583984375,292.0899658203125,298.0638122558594,299.3879699707031,284.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733659146353,1.4443177320799805e-08,0.0010733514791354,-0.0368733033537864,0.0,0.0,0.0,-0.0119729088619351,60.0,13.366034507751465,0.0,-7.855167183379309e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,0.0001007766331895,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0001061228831531,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,7.83820214564912e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0001061227521859,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.000503399176523,286.2676086425781,294.1499938964844,297.3470458984375,292.092529296875,298.0570068359375,299.3780822753906,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738021228462,1.4494180966551085e-08,0.0010737876873463,-0.0370066836476326,0.0,0.0,0.0,-0.0119981933385133,60.0,13.364341735839844,0.0,-7.861552120402848e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001008447143249,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0001061945804394,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.843497587600723e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001061944494722,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005037392838858,286.2471008300781,294.1499938964844,297.3328552246094,292.0985412597656,298.0433654785156,299.3601989746094,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745271574705,1.4578953155819365e-08,0.0010745126055553,-0.037228375673294,0.0,0.0,0.0,-0.0120402192696928,60.0,13.361894607543944,0.0,-7.872170471046047e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001008447143249,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0001061945804394,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,7.843497587600723e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001061944494722,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005037392838858,286.2471008300781,294.1499938964844,297.3328552246094,292.0985412597656,298.0433654785156,299.3601989746094,284.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745271574705,1.4578953155819365e-08,0.0010745126055553,-0.037228375673294,0.0,0.0,0.0,-0.0120402192696928,60.0,13.361894607543944,0.0,-7.872170471046047e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001008994295261,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0001062521914718,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.847752567613497e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0001062520605046,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0005040125688537,286.22686767578125,294.1499938964844,297.3203430175781,292.1056213378906,298.0297241210937,299.3443298339844,284.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647062229755647e-08,0.001075095264241,-0.0374064855277538,0.0,0.0,0.0,-0.0120739853009581,60.0,13.360373497009276,0.0,-7.880706220930733e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0001008994295261,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,0.0001062521914718,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.847752567613497e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0001062520605046,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,0.0005040125688537,286.22686767578125,294.1499938964844,297.3203430175781,292.1056213378906,298.0297241210937,299.3443298339844,284.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647062229755647e-08,0.001075095264241,-0.0374064855277538,0.0,0.0,0.0,-0.0120739853009581,60.0,13.360373497009276,0.0,-7.880706220930733e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001009435363812,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0001062986266333,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.851183181628585e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.000106298502942,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.000504232943058,286.2069091796875,294.1499938964844,297.30926513671875,292.1136169433594,298.0161437988281,299.33038330078125,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701956096985214e-08,0.0010755643015727,-0.0375500358641147,0.0,0.0,0.0,-0.0121011966839432,60.0,13.359896659851074,0.0,-7.887589958954777e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001009435363812,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,0.0001062986266333,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.851183181628585e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.000106298502942,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.000504232943058,286.2069091796875,294.1499938964844,297.30926513671875,292.1136169433594,298.0161437988281,299.33038330078125,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701956096985214e-08,0.0010755643015727,-0.0375500358641147,0.0,0.0,0.0,-0.0121011966839432,60.0,13.359896659851074,0.0,-7.887589958954777e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001009865809464,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001063439558492,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.85453084972687e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.000106343832158,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0005044479621574,286.18719482421875,294.1499938964844,297.2994079589844,292.1224060058594,298.0025939941406,299.3179931640625,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755530131083106e-08,0.0010760221630334,-0.037690132856369,0.0,0.0,0.0,-0.012127754278481,60.0,13.360787391662598,0.0,-7.894310272149596e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,0.0001009865809464,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001063439558492,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.85453084972687e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.000106343832158,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0005044479621574,286.18719482421875,294.1499938964844,297.2994079589844,292.1224060058594,298.0025939941406,299.3179931640625,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755530131083106e-08,0.0010760221630334,-0.037690132856369,0.0,0.0,0.0,-0.012127754278481,60.0,13.360787391662598,0.0,-7.894310272149596e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.000101010176877,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001063688032445,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.856365846237168e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001063686795532,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0005045658326707,286.17742919921875,294.1499938964844,297.2948303222656,292.1270446777344,297.9958801269531,299.31231689453125,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762885212898,1.4784903079601008e-08,0.0010762737365439,-0.0377669408917427,0.0,0.0,0.0,-0.0121423173695802,60.0,13.361873626708984,0.0,-7.89799656786272e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.00010103987006,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001064000753103,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.85867523518391e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.000106399951619,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0005047141457907,286.1677551269531,294.1499938964844,297.2904663085937,292.1318359375,297.9891357421875,299.30694580078125,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766044724732,1.4821872618142606e-08,0.0010765896877273,-0.0378636121749877,0.0,0.0,0.0,-0.0121606439352035,60.0,13.363727569580078,0.0,-7.90263712246997e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001011146741802,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0001064788375515,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,7.86449309089221e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001064787138602,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005050878389738,286.1485900878906,294.1499938964844,297.2822570800781,292.1418151855469,297.9757995605469,299.2970275878906,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774007532745,1.4915015000838142e-08,0.0010773858521133,-0.0381071716547012,0.0,0.0,0.0,-0.0122068179771304,60.0,13.370128631591797,0.0,-7.914334787528787e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001011146741802,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,0.0001064788375515,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,7.86449309089221e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001064787138602,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0005050878389738,286.1485900878906,294.1499938964844,297.2822570800781,292.1418151855469,297.9757995605469,299.2970275878906,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774007532745,1.4915015000838142e-08,0.0010773858521133,-0.0381071716547012,0.0,0.0,0.0,-0.0122068179771304,60.0,13.370128631591797,0.0,-7.914334787528787e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001011986387311,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001065672549884,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.87102326285094e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001065671385731,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0005055072833783,286.129638671875,294.1499938964844,297.2745056152344,292.1521301269531,297.9624938964844,299.28790283203125,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782957542687,1.5019585575259953e-08,0.0010782807366922,-0.0383806005120277,0.0,0.0,0.0,-0.0122586609795689,60.0,13.379083633422852,0.0,-7.927476985969406e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0001011986387311,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001065672549884,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.87102326285094e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,0.0001065671385731,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0005055072833783,286.129638671875,294.1499938964844,297.2745056152344,292.1521301269531,297.9624938964844,299.28790283203125,284.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782957542687,1.5019585575259953e-08,0.0010782807366922,-0.0383806005120277,0.0,0.0,0.0,-0.0122586609795689,60.0,13.379083633422852,0.0,-7.927476985969406e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.000101270059531,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001066424665623,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.876578456489369e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.000106642350147,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0005058640381321,286.11102294921875,294.1499938964844,297.2669677734375,292.1627197265625,297.9493408203125,299.2794494628906,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108520656781366e-08,0.0010790404630824,-0.0386131443083286,0.0,0.0,0.0,-0.0123027460649609,60.0,13.388907432556152,0.0,-7.938663770801213e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,0.000101270059531,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001066424665623,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.876578456489369e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,0.000106642350147,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27642822265625,0.0,0.0,0.0005058640381321,286.11102294921875,294.1499938964844,297.2669677734375,292.1627197265625,297.9493408203125,299.2794494628906,284.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790555970743,1.5108520656781366e-08,0.0010790404630824,-0.0386131443083286,0.0,0.0,0.0,-0.0123027460649609,60.0,13.388907432556152,0.0,-7.938663770801213e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001013355940813,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001067114644683,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.881674537202343e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.000106711355329,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0005061913980171,286.0926208496094,294.1499938964844,297.2594299316406,292.1733703613281,297.9362487792969,299.2713317871094,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190112279128698e-08,0.0010797384893521,-0.0388264805078506,0.0,0.0,0.0,-0.0123431971296668,60.0,13.398920059204102,0.0,-7.948933244961155e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0001013355940813,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001067114644683,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.881674537202343e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.000106711355329,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,0.0005061913980171,286.0926208496094,294.1499938964844,297.2594299316406,292.1733703613281,297.9362487792969,299.2713317871094,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190112279128698e-08,0.0010797384893521,-0.0388264805078506,0.0,0.0,0.0,-0.0123431971296668,60.0,13.398920059204102,0.0,-7.948933244961155e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001013644214253,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001067418270395,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,7.883916987339035e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0001067417106241,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0005063354037702,286.0835266113281,294.1499938964844,297.2555847167969,292.1787109375,297.92974853515625,299.2673645019531,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800602613016,1.522600356906878e-08,0.0010800450108945,-0.0389203242957592,0.0,0.0,0.0,-0.0123609881848096,60.0,13.403770446777344,0.0,-7.953453007303325e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001013903165585,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001067690973286,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,7.88593097240664e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001067689809133,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0005064647994004,286.0744934082031,294.1499938964844,297.2516174316406,292.1839904785156,297.9232788085937,299.26336669921875,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803360491991,1.5258246222060734e-08,0.0010803207987919,-0.039004623889923,0.0,0.0,0.0,-0.0123769715428352,60.0,13.408402442932127,0.0,-7.957513759038194e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001014315421343,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001068125056917,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.889137486927211e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001068123965524,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0005066707381047,286.056640625,294.1499938964844,297.24334716796875,292.1944274902344,297.9103698730469,299.25518798828125,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807749349623,1.5309559842080492e-08,0.0010807596845552,-0.0391387864947319,0.0,0.0,0.0,-0.0124024106189608,60.0,13.416536331176758,0.0,-7.96397969793361e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001014315421343,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001068125056917,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.889137486927211e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001068123965524,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0005066707381047,286.056640625,294.1499938964844,297.24334716796875,292.1944274902344,297.9103698730469,299.25518798828125,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807749349623,1.5309559842080492e-08,0.0010807596845552,-0.0391387864947319,0.0,0.0,0.0,-0.0124024106189608,60.0,13.416536331176758,0.0,-7.96397969793361e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001014639274217,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001068466081051,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.89165569585748e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0001068464916897,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0005068324971944,286.0390625,294.1499938964844,297.2343139648437,292.2045288085937,297.8975524902344,299.2467346191406,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811199899762,1.5349856496982284e-08,0.0010811046231538,-0.039244145154953,0.0,0.0,0.0,-0.0124223893508315,60.0,13.423666954040527,0.0,-7.969058657408824e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001014639274217,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001068466081051,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.89165569585748e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0001068464916897,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,0.0005068324971944,286.0390625,294.1499938964844,297.2343139648437,292.2045288085937,297.8975524902344,299.2467346191406,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811199899762,1.5349856496982284e-08,0.0010811046231538,-0.039244145154953,0.0,0.0,0.0,-0.0124223893508315,60.0,13.423666954040527,0.0,-7.969058657408824e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001014793524518,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001068628407665,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.892855501268059e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001068627316271,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0005069095641374,286.021728515625,294.1499938964844,297.2242736816406,292.21417236328125,297.884765625,299.237548828125,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812834370881,1.5369016281852055e-08,0.0010812680702656,-0.0392942354083061,0.0,0.0,0.0,-0.0124318860471248,60.0,13.428466796875,0.0,-7.971474502710407e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0001014793524518,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001068628407665,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.892855501268059e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0001068627316271,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,0.0005069095641374,286.021728515625,294.1499938964844,297.2242736816406,292.21417236328125,297.884765625,299.237548828125,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812834370881,1.5369016281852055e-08,0.0010812680702656,-0.0392942354083061,0.0,0.0,0.0,-0.0124318860471248,60.0,13.428466796875,0.0,-7.971474502710407e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001014831359498,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001068668207153,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.893149449955672e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.000106866711576,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0005069284234195,286.0046691894531,294.1499938964844,297.2130432128906,292.22320556640625,297.8720397949219,299.2276611328125,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813237167894,1.5373675665841802e-08,0.001081308349967,-0.039306417107582,0.0,0.0,0.0,-0.012434197589755,60.0,13.431333541870115,0.0,-7.972061411010145e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
