time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222240,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001014831359498,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,0.0001068668207153,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,7.893149449955672e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.000106866711576,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,0.0005069284234195,286.0046691894531,294.1499938964844,297.2130432128906,292.22320556640625,297.8720397949219,299.2276611328125,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813237167894,1.5373675665841802e-08,0.001081308349967,-0.039306417107582,0.0,0.0,0.0,-0.012434197589755,60.0,13.431333541870115,0.0,-7.972061411010145e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0001014788576867,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,0.0001068623168976,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,7.892816211096942e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,0.0001068622077582,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0005069071194157,285.9962463378906,294.1499938964844,297.2068786621094,292.2274169921875,297.8656616210937,299.22235107421875,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812774999067,1.536831994997101e-08,0.0010812621330842,-0.0392924137413501,0.0,0.0,0.0,-0.0124315405264496,60.0,13.431756973266602,0.0,-7.971386395411174e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0001014703229884,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0001068533310899,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,7.892152643762529e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001068532219505,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0005068644532002,285.9878845214844,294.1499938964844,297.2003173828125,292.2314453125,297.8593139648437,299.2167053222656,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811863467097,1.535765647986409e-08,0.0010811709798872,-0.0392645373940467,0.0,0.0,0.0,-0.0124262543395161,60.0,13.43139362335205,0.0,-7.970042048555116e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001014409062918,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001068223573383,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,7.889864355092868e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.000106822248199,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0005067175370641,285.9713439941406,294.1499938964844,297.1859130859375,292.2388000488281,297.8465576171875,299.2044677734375,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808726074174,1.532095694756208e-08,0.0010808572405949,-0.0391685850918293,0.0,0.0,0.0,-0.0124080618843436,60.0,13.428295135498049,0.0,-7.965415704802582e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001014409062918,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001068223573383,299.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,7.889864355092868e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.000106822248199,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0005067175370641,285.9713439941406,294.1499938964844,297.1859130859375,292.2388000488281,297.8465576171875,299.2044677734375,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808726074174,1.532095694756208e-08,0.0010808572405949,-0.0391685850918293,0.0,0.0,0.0,-0.0124080618843436,60.0,13.428295135498049,0.0,-7.965415704802582e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001013942892313,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001067732591764,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.88623874541372e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.000106773157313,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0005064847064204,285.9550476074219,294.1499938964844,297.1695556640625,292.2450866699219,297.833740234375,299.190673828125,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.526281501185167e-08,0.0010803601471707,-0.0390165671706199,0.0,0.0,0.0,-0.0123792383819818,60.0,13.421605110168455,0.0,-7.958089298654158e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001013942892313,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0001067732591764,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.88623874541372e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.000106773157313,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0005064847064204,285.9550476074219,294.1499938964844,297.1695556640625,292.2450866699219,297.833740234375,299.190673828125,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803753975778,1.526281501185167e-08,0.0010803601471707,-0.0390165671706199,0.0,0.0,0.0,-0.0123792383819818,60.0,13.421605110168455,0.0,-7.958089298654158e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0001013294458971,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001067049743141,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.881195051595569e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001067048724507,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0005061607807874,285.9389953613281,294.1499938964844,297.1510009765625,292.25018310546875,297.82086181640625,299.1752624511719,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181967683020048e-08,0.001079668989405,-0.0388051830232143,0.0,0.0,0.0,-0.0123391598463058,60.0,13.411060333251951,0.0,-7.947907931793452e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0001013294458971,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001067049743141,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.881195051595569e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,0.0001067048724507,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.0005061607807874,285.9389953613281,294.1499938964844,297.1510009765625,292.25018310546875,297.82086181640625,299.1752624511719,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181967683020048e-08,0.001079668989405,-0.0388051830232143,0.0,0.0,0.0,-0.0123391598463058,60.0,13.411060333251951,0.0,-7.947907931793452e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001012457505566,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0001066168333636,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,7.874684524722397e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001066167315002,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0005057427333667,285.9232177734375,294.1499938964844,297.1300048828125,292.2539367675781,297.807861328125,299.15771484375,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077624482273677e-08,0.0010787768987938,-0.0385323613882064,0.0,0.0,0.0,-0.0122874332591891,60.0,13.39589023590088,0.0,-7.93477639149387e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001012457505566,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0001066168333636,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,7.874684524722397e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001066167315002,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0005057427333667,285.9232177734375,294.1499938964844,297.1300048828125,292.2539367675781,297.807861328125,299.15771484375,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077624482273677e-08,0.0010787768987938,-0.0385323613882064,0.0,0.0,0.0,-0.0122874332591891,60.0,13.39589023590088,0.0,-7.93477639149387e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0001011965359793,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001065650067175,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,7.870857371017337e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001065649048541,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0005054969224147,285.9154357910156,294.1499938964844,297.1184997558594,292.2552490234375,297.8013000488281,299.1480712890625,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782674653455,1.5016281551538668e-08,0.001078252447769,-0.0383719652891159,0.0,0.0,0.0,-0.0122570227831602,60.0,13.38648509979248,0.0,-7.927062029011722e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001011422500596,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001065078395185,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.866634405218065e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001065077376551,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044311523437,0.0,0.0,0.0005052257329225,285.9077453613281,294.1499938964844,297.1063232421875,292.25616455078125,297.794677734375,299.1378173828125,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776887647807,1.4948611237741716e-08,0.0010776738636195,-0.0381950214505195,0.0,0.0,0.0,-0.0122234765440225,60.0,13.37581729888916,0.0,-7.918555411379202e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001010182022582,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001063772142515,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,7.856986485421658e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001063771123881,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,0.0005046061123721,285.8925170898437,294.1499938964844,297.0797424316406,292.2567443847656,297.78131103515625,299.11553955078125,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468314900994,60.0,13.350641250610352,0.0,-7.899138410039086e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001010182022582,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001063772142515,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,7.856986485421658e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001063771123881,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,0.0005046061123721,285.8925170898437,294.1499938964844,297.0797424316406,292.2567443847656,297.78131103515625,299.11553955078125,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468314900994,60.0,13.350641250610352,0.0,-7.899138410039086e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,0.0001009450497804,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001063001764123,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.851296686567366e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,0.0001063000818248,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0005042406846769,285.8847045898437,294.1499938964844,297.064697265625,292.25634765625,297.77423095703125,299.10284423828125,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755871189758,1.470282740001494e-08,0.0010755723342299,-0.0375523157417774,0.0,0.0,0.0,-0.0121016316115856,60.0,13.335238456726074,0.0,-7.887698671993348e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001008723629638,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0001062236260622,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,7.845642539905384e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001062235314748,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0005038775852881,285.8775634765625,294.1499938964844,297.04998779296875,292.2555236816406,297.76763916015625,299.0905456542969,285.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074812375009,1.4612229648491848e-08,0.0010747977066785,-0.0373153947293758,0.0,0.0,0.0,-0.0120567185804247,60.0,13.31974983215332,0.0,-7.876339935819487e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001007124228635,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001060552094713,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,7.833202835172415e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001060551076079,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.000503078685142,285.8629150390625,294.1499938964844,297.01641845703125,292.2529296875,297.753662109375,299.0625,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.28355884552002,0.0,-7.8513778589695e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,0.0001007124228635,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001060552094713,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,7.833202835172415e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0001060551076079,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.000503078685142,285.8629150390625,294.1499938964844,297.01641845703125,292.2529296875,297.753662109375,299.0625,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.28355884552002,0.0,-7.8513778589695e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001005471422104,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001058811467373,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.820347673259676e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001058810594258,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0005022530676797,285.8485412597656,294.1499938964844,296.97869873046875,292.24957275390625,297.7392883300781,299.0310363769531,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206906762126437e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.244024276733398,0.0,-7.825622105883667e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001005471422104,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001058811467373,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,7.820347673259676e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0001058810594258,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0005022530676797,285.8485412597656,294.1499938964844,296.97869873046875,292.24957275390625,297.7392883300781,299.0310363769531,285.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206906762126437e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.244024276733398,0.0,-7.825622105883667e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001004625082714,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001057920235325,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,7.813764386810362e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0001057919289451,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458984375,0.0,0.0,0.0005018303054384,285.8414611816406,294.1499938964844,296.9583435058594,292.24761962890625,297.7319030761719,299.01385498046875,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704443557187,1.4101428469359692e-08,0.0010704302694648,-0.0359795130789279,0.0,0.0,0.0,-0.0118034947663545,60.0,13.223268508911133,0.0,-7.812450775190882e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.000100376746559,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0001057017216226,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,7.80709451646544e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0001057016270351,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0005014019552618,285.83447265625,294.1499938964844,296.93707275390625,292.2454528808594,297.7243957519531,298.9958190917969,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695303790271,1.3994553071938752e-08,0.0010695164091885,-0.0356999784708023,0.0,0.0,0.0,-0.0117505118250846,60.0,13.201973915100098,0.0,-7.799116019668872e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001002017088467,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001055173925124,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.793480472173542e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001055172979249,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0005005276179872,285.8206787109375,294.1499938964844,296.891845703125,292.2406005859375,297.708984375,298.9571838378906,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676650563254,1.3776410234811465e-08,0.0010676512029021,-0.0351294018328189,0.0,0.0,0.0,-0.011642369441688,60.0,13.157827377319336,0.0,-7.771933496769634e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001002017088467,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001055173925124,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230407714844,0.0,0.0,7.793480472173542e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001055172979249,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0005005276179872,285.8206787109375,294.1499938964844,296.891845703125,292.2406005859375,297.708984375,298.9571838378906,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676650563254,1.3776410234811465e-08,0.0010676512029021,-0.0351294018328189,0.0,0.0,0.0,-0.011642369441688,60.0,13.157827377319336,0.0,-7.771933496769634e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001000222109723,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001053283704095,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.779519364703447e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.000105328283098,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0004996309871785,285.80712890625,294.1499938964844,296.84326171875,292.2350158691406,297.6929931640625,298.9151306152344,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657521197572,1.3552711841668952e-08,0.0010657384991645,-0.0345442593097686,0.0,0.0,0.0,-0.0115314731374382,60.0,13.111577033996582,0.0,-7.74410864323727e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001000222109723,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001053283704095,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,7.779519364703447e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,0.000105328283098,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,0.0004996309871785,285.80712890625,294.1499938964844,296.84326171875,292.2350158691406,297.6929931640625,298.9151306152344,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657521197572,1.3552711841668952e-08,0.0010657384991645,-0.0345442593097686,0.0,0.0,0.0,-0.0115314731374382,60.0,13.111577033996582,0.0,-7.74410864323727e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.983888594433664e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001051353101502,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.76525994297117e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001051352228387,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.000498715264257,285.7938842773437,294.1499938964844,296.7916564941406,292.2287292480469,297.67633056640625,298.8698425292969,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.3324241265877392e-08,0.001063784933649,-0.0339465923607349,0.0,0.0,0.0,-0.011418211273849,60.0,13.063394546508787,0.0,-7.715740935054782e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.983888594433664e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001051353101502,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,7.76525994297117e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0001051352228387,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.000498715264257,285.7938842773437,294.1499938964844,296.7916564941406,292.2287292480469,297.67633056640625,298.8698425292969,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.3324241265877392e-08,0.001063784933649,-0.0339465923607349,0.0,0.0,0.0,-0.011418211273849,60.0,13.063394546508787,0.0,-7.715740935054782e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.965238132281228e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001049389102263,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.750753866275772e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001049388229148,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004977835924364,285.78094482421875,294.1499938964844,296.7372436523437,292.22174072265625,297.658935546875,298.8216247558594,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091813855226064e-08,0.00106179760769,-0.0333385430276393,0.0,0.0,0.0,-0.011302987113595,60.0,13.013422966003418,0.0,-7.686935532547069e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.965238132281228e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001049389102263,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.750753866275772e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.0001049388229148,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004977835924364,285.78094482421875,294.1499938964844,296.7372436523437,292.22174072265625,297.658935546875,298.8216247558594,285.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091813855226064e-08,0.00106179760769,-0.0333385430276393,0.0,0.0,0.0,-0.011302987113595,60.0,13.013422966003418,0.0,-7.686935532547069e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,9.95580485323444e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9758605957031,0.0,0.0,0.0001048395788529,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,7.743417518213391e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,0.0001048394915414,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.000497312459629,285.7745666503906,294.1499938964844,296.7090759277344,292.218017578125,297.6499328613281,298.7963562011719,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608053999021,1.2974261665021912e-08,0.0010607924778014,-0.0330310016870498,0.0,0.0,0.0,-0.0112447123974561,60.0,12.98774242401123,0.0,-7.672387880575118e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,9.946322825271636e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,0.0001047397308866,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,7.736042607575655e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001047396435751,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0004968388238921,285.7682800292969,294.1499938964844,296.6803283691406,292.2141418457031,297.6407470703125,298.7704467773437,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597949149087,1.2856096631708173e-08,0.0010597821092233,-0.0327218510210514,0.0,0.0,0.0,-0.0111861322075128,60.0,12.961673736572266,0.0,-7.657777700842416e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.927259816322476e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001045389799401,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,7.72121493355371e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001045388926286,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0004958865465596,285.7558898925781,294.1499938964844,296.6211853027344,292.2059020996094,297.6218566894531,298.7172546386719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.261852933254204e-08,0.0010577507782727,-0.0321002788841724,0.0,0.0,0.0,-0.0110683608800172,60.0,12.908669471740724,0.0,-7.62844649671024e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.927259816322476e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0001045389799401,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,7.72121493355371e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0001045388926286,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0004958865465596,285.7558898925781,294.1499938964844,296.6211853027344,292.2059020996094,297.6218566894531,298.7172546386719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.261852933254204e-08,0.0010577507782727,-0.0321002788841724,0.0,0.0,0.0,-0.0110683608800172,60.0,12.908669471740724,0.0,-7.62844649671024e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,9.915742703014983e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001044177042786,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.71225750213489e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0001044176169671,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0004953112802468,285.74859619140625,294.1499938964844,296.584716796875,292.20068359375,297.61004638671875,298.6839904785156,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565361008048,1.2475006805345856e-08,0.0010565236443653,-0.0317247472703456,0.0,0.0,0.0,-0.0109972106292843,60.0,12.876004219055176,0.0,-7.610753982589814e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,9.908065112540498e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0001043368465616,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,7.706285396125168e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001043367665261,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.000494927749969,285.7437744140625,294.1499938964844,296.56005859375,292.19708251953125,297.6021728515625,298.6618347167969,285.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557178175076,1.23793251205484e-08,0.0010557054774835,-0.0314743854105472,0.0,0.0,0.0,-0.0109497774392366,60.0,12.85422706604004,0.0,-7.598970341859967e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.88882820820436e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001041342766257,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.691323116887361e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001041341893142,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004939668579027,285.73193359375,294.1499938964844,296.49725341796875,292.1877136230469,297.5815734863281,298.60430908203125,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.798495292663574,0.0,-7.569487081582339e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.88882820820436e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001041342766257,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.691323116887361e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0001041341893142,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0004939668579027,285.73193359375,294.1499938964844,296.49725341796875,292.1877136230469,297.5815734863281,298.60430908203125,285.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.21395995478224e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.798495292663574,0.0,-7.569487081582339e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
