time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224580,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,9.8696218628902e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001039320195559,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,7.676384848309681e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001039319395204,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0004930074210278,285.72039794921875,294.1499938964844,296.4330444335937,292.1778259277344,297.5600891113281,298.5451965332031,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516210459172,1.1900252339103192e-08,0.0010516090551391,-0.0302207563072443,0.0,0.0,0.0,-0.0107122818008065,60.0,12.74174976348877,0.0,-7.540107560544129e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,9.8696218628902e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0001039320195559,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,7.676384848309681e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001039319395204,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0004930074210278,285.72039794921875,294.1499938964844,296.4330444335937,292.1778259277344,297.5600891113281,298.5451965332031,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516210459172,1.1900252339103192e-08,0.0010516090551391,-0.0302207563072443,0.0,0.0,0.0,-0.0107122818008065,60.0,12.74174976348877,0.0,-7.540107560544129e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.860068530542776e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.00010383141489,299.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,7.668954640394077e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0001038313348544,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,0.0004925302346237,285.7147521972656,294.1499938964844,296.4005126953125,292.1726989746094,297.5489196777344,298.5150146484375,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506029939278,1.1781203568261844e-08,0.0010505912359803,-0.0299092102795839,0.0,0.0,0.0,-0.0106532648205757,60.0,12.712987899780272,0.0,-7.52551585492256e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,9.850550850387664e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,0.0001037311885738,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,7.661552081117406e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001037311085383,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0004920547944493,285.70916748046875,294.1499938964844,296.3677062988281,292.1674499511719,297.53759765625,298.484619140625,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495889000594,1.1662597110273513e-08,0.0010495772585272,-0.0295988116413354,0.0,0.0,0.0,-0.0105944676324725,60.0,12.684121131896973,0.0,-7.51099165086089e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.831601346377283e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001035316381603,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,7.646813173778355e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001035315581248,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0004911082214675,285.6981201171875,294.1499938964844,296.301513671875,292.1566772460937,297.5146179199219,298.4234313964844,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475693270564,1.14264508965789e-08,0.0010475578019395,-0.0289807841181755,0.0,0.0,0.0,-0.0104773985221982,60.0,12.626165390014648,0.0,-7.482117325707804e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.831601346377283e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001035316381603,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,7.646813173778355e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001035315581248,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0004911082214675,285.6981201171875,294.1499938964844,296.301513671875,292.1566772460937,297.5146179199219,298.4234313964844,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475693270564,1.14264508965789e-08,0.0010475578019395,-0.0289807841181755,0.0,0.0,0.0,-0.0104773985221982,60.0,12.626165390014648,0.0,-7.482117325707804e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,9.812874486669898e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001033344306051,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.632247434230521e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001033343578455,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0004901728243567,285.68731689453125,294.1499938964844,296.2347412109375,292.1455078125,297.4908447265625,298.3614501953125,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455737356096,1.119308379315953e-08,0.0010455625597387,-0.0283699948340654,0.0,0.0,0.0,-0.0103617096319794,60.0,12.567636489868164,0.0,-7.453636641230332e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,9.812874486669898e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001033344306051,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993835449219,0.0,0.0,7.632247434230521e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001033343578455,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,0.0004901728243567,285.68731689453125,294.1499938964844,296.2347412109375,292.1455078125,297.4908447265625,298.3614501953125,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455737356096,1.119308379315953e-08,0.0010455625597387,-0.0283699948340654,0.0,0.0,0.0,-0.0103617096319794,60.0,12.567636489868164,0.0,-7.453636641230332e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.794373181648552e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.000103139609564,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.617857772856951e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001031395295285,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0004892486613243,285.6766967773437,294.1499938964844,296.1676330566406,292.134033203125,297.4664001464844,298.29888916015625,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436021257191,1.0962533103509033e-08,0.0010435911826789,-0.0277665480971336,0.0,0.0,0.0,-0.0102474158629775,60.0,12.50877857208252,0.0,-7.42555315014215e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.794373181648552e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.000103139609564,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.617857772856951e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001031395295285,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0004892486613243,285.6766967773437,294.1499938964844,296.1676330566406,292.134033203125,297.4664001464844,298.29888916015625,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436021257191,1.0962533103509033e-08,0.0010435911826789,-0.0277665480971336,0.0,0.0,0.0,-0.0102474158629775,60.0,12.50877857208252,0.0,-7.42555315014215e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,9.776113438419998e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001029473205562,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,7.603655103594065e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001029472405207,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0004883365472778,285.66632080078125,294.1499938964844,296.1005249023437,292.1222839355469,297.4413452148437,298.23590087890625,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.0734986233273958e-08,0.0010416454169899,-0.0271709319204092,0.0,0.0,0.0,-0.0101346112787723,60.0,12.44965362548828,0.0,-7.397886747639859e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,9.776113438419998e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001029473205562,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,7.603655103594065e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001029472405207,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0004883365472778,285.66632080078125,294.1499938964844,296.1005249023437,292.1222839355469,297.4413452148437,298.23590087890625,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.0734986233273958e-08,0.0010416454169899,-0.0271709319204092,0.0,0.0,0.0,-0.0101346112787723,60.0,12.44965362548828,0.0,-7.397886747639859e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.76710580289364e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0001028524638968,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,7.596649084007367e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001028523911372,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.000487886602059,285.6612243652344,294.1499938964844,296.0670471191406,292.1163330078125,297.428466796875,298.20428466796875,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406976798549,1.0622738244592256e-08,0.0010406870860606,-0.0268771070986986,0.0,0.0,0.0,-0.0100789722055196,60.0,12.420001029968262,0.0,-7.38425853796798e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.758168016560376e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001027583421091,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,7.589697634102777e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,0.0001027582693495,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0004874401492998,285.6561889648437,294.1499938964844,296.0336303710937,292.1103515625,297.4154663085937,298.17266845703125,285.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397454025223,1.05113624471187e-08,0.001039734808728,-0.0265855584293603,0.0,0.0,0.0,-0.0100237596780061,60.0,12.39039421081543,0.0,-7.370748278390239e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.740506357047708e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0001025723540806,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,7.575960626127198e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.000102572281321,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0004865578957833,285.6462097167969,294.1499938964844,295.96728515625,292.0982971191406,297.3890380859375,298.10943603515625,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378614533692,1.0291264729289653e-08,0.0010378512088209,-0.026009390130639,0.0,0.0,0.0,-0.0099146394059062,60.0,12.33126735687256,0.0,-7.344086583316314e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.740506357047708e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0001025723540806,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,7.575960626127198e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.000102572281321,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0004865578957833,285.6462097167969,294.1499938964844,295.96728515625,292.0982971191406,297.3890380859375,298.10943603515625,285.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378614533692,1.0291264729289653e-08,0.0010378512088209,-0.026009390130639,0.0,0.0,0.0,-0.0099146394059062,60.0,12.33126735687256,0.0,-7.344086583316314e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,9.72871930571273e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001024482335196,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,7.566792919533327e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001024481607601,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.000485969154397,285.6395874023437,294.1499938964844,295.9225769042969,292.0900573730469,297.3706359863281,298.0666198730469,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144390216737522e-08,0.0010365962516516,-0.0256248880177736,0.0,0.0,0.0,-0.009841832332313,60.0,12.291129112243652,0.0,-7.32632159383684e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.723200491862372e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0001023901131702,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,7.562500104540959e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001023900404106,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,0.0004856934538111,285.636474609375,294.1499938964844,295.9017028808594,292.086181640625,297.36199951171875,298.04644775390625,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360172018408,1.007561500898646e-08,0.0010360070737078,-0.0254448391497135,0.0,0.0,0.0,-0.0098077319562435,60.0,12.27224063873291,0.0,-7.318010375456653e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.706187120173126e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001022109499899,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,7.549267320428044e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001022108845063,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004848436219617,285.626953125,294.1499938964844,295.8371887207031,292.0740966796875,297.33428955078125,297.9840087890625,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863600602955104e-09,0.001034194137901,-0.0248897820711135,0.0,0.0,0.0,-0.0097026275470852,60.0,12.213640213012695,0.0,-7.29241875774278e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.706187120173126e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001022109499899,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,7.549267320428044e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0001022108845063,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004848436219617,285.626953125,294.1499938964844,295.8371887207031,292.0740966796875,297.33428955078125,297.9840087890625,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863600602955104e-09,0.001034194137901,-0.0248897820711135,0.0,0.0,0.0,-0.0097026275470852,60.0,12.213640213012695,0.0,-7.29241875774278e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,9.689442231319843e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001020346171571,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.536243356298655e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0001020345443976,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0004840071778744,285.61767578125,294.1499938964844,295.7740173339844,292.06207275390625,297.3059997558594,297.9223022460937,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434682488441,0.0,0.0,0.0,-0.009599182754755,60.0,12.155524253845217,0.0,-7.267274781952437e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,9.689442231319843e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001020346171571,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.536243356298655e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0001020345443976,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0004840071778744,285.61767578125,294.1499938964844,295.7740173339844,292.06207275390625,297.3059997558594,297.9223022460937,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434682488441,0.0,0.0,0.0,-0.009599182754755,60.0,12.155524253845217,0.0,-7.267274781952437e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,9.681166557129472e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001019474730128,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,7.529806316597387e-05,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,0.0001019474002532,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0004835937870666,285.6131286621094,294.1499938964844,295.7430114746094,292.05615234375,297.2915954589844,297.89190673828125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551810897789892e-09,0.001031529973261,-0.0240734722465276,0.0,0.0,0.0,-0.0095480699092149,60.0,12.126731872558594,0.0,-7.254864442529654e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.672948363004252e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.000101860925497,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,7.523414387833327e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0001018608600134,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.000483183277538,285.6086120605469,294.1499938964844,295.71246337890625,292.0502624511719,297.2770690917969,297.86181640625,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306638432666,9.449401261463208e-09,0.0010306542972102,-0.0238053370267152,0.0,0.0,0.0,-0.0094973007217049,60.0,12.09814453125,0.0,-7.242550736918929e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.656682232161984e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001016896349028,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.510762952733785e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001016895694192,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0004823707567993,285.5997314453125,294.1499938964844,295.6528015136719,292.0387268066406,297.24774169921875,297.80230712890625,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246701182519246e-09,0.0010289190104231,-0.0232746042311191,0.0,0.0,0.0,-0.0093968035653233,60.0,12.041380882263184,0.0,-7.21820896387726e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,9.656682232161984e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001016896349028,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.510762952733785e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0001016895694192,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0004823707567993,285.5997314453125,294.1499938964844,295.6528015136719,292.0387268066406,297.24774169921875,297.80230712890625,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246701182519246e-09,0.0010289190104231,-0.0232746042311191,0.0,0.0,0.0,-0.0093968035653233,60.0,12.041380882263184,0.0,-7.21820896387726e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,9.640640928409994e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001015207162708,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,7.498286868212745e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001015206507872,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.000481569499243,285.5910949707031,294.1499938964844,295.5953063964844,292.02752685546875,297.21795654296875,297.74432373046875,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046813076452054e-09,0.001027209800668,-0.0227512139827013,0.0,0.0,0.0,-0.0092977099120616,60.0,11.985445022583008,0.0,-7.194245199571014e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,9.640640928409994e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0001015207162708,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,7.498286868212745e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001015206507872,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.000481569499243,285.5910949707031,294.1499938964844,295.5953063964844,292.02752685546875,297.21795654296875,297.74432373046875,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046813076452054e-09,0.001027209800668,-0.0227512139827013,0.0,0.0,0.0,-0.0092977099120616,60.0,11.985445022583008,0.0,-7.194245199571014e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,9.624811355024576e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001013540168059,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,7.485974492738023e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001013539513223,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0004807787481695,285.5826416015625,294.1499938964844,295.540283203125,292.0167541503906,297.1877746582031,297.6881103515625,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849550425793495e-09,0.0010255230590701,-0.0222346801310777,0.0,0.0,0.0,-0.0091999191790819,60.0,11.93061351776123,0.0,-7.170634575004442e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,9.624811355024576e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001013540168059,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,7.485974492738023e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001013539513223,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0004807787481695,285.5826416015625,294.1499938964844,295.540283203125,292.0167541503906,297.1877746582031,297.6881103515625,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849550425793495e-09,0.0010255230590701,-0.0222346801310777,0.0,0.0,0.0,-0.0091999191790819,60.0,11.93061351776123,0.0,-7.170634575004442e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.609184780856594e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0001011894637485,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.47382000554353e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0001011893982649,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0004799981834366,285.5743713378906,294.1499938964844,295.4879455566406,292.00653076171875,297.1572265625,297.6339111328125,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.877007484436035,0.0,-7.147366432036506e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.609184780856594e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0001011894637485,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.47382000554353e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.0001011893982649,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0004799981834366,285.5743713378906,294.1499938964844,295.4879455566406,292.00653076171875,297.1572265625,297.6339111328125,285.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.001023857970722,-0.0217247772961854,0.0,0.0,0.0,-0.0091033857315778,60.0,11.877007484436035,0.0,-7.147366432036506e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.601443161955105e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001011079366435,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,7.467799150617793e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001011078711599,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0004796114808414,285.5703430175781,294.1499938964844,295.462890625,292.0016784667969,297.1418151855469,297.6078186035156,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835757818113e-09,0.001023035030812,-0.021472156047821,0.0,0.0,0.0,-0.0090555716305971,60.0,11.85081672668457,0.0,-7.13585279754625e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,9.59375174716115e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001010269406833,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,7.461816858267412e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,0.0001010268751997,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0004792272811755,285.5663757324219,294.1499938964844,295.4385986328125,291.9969482421875,297.1263427734375,297.5823059082031,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462515133089711e-09,0.0010222154669463,-0.0212211720645427,0.0,0.0,0.0,-0.0090080583468079,60.0,11.824997901916504,0.0,-7.124423007098812e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.578523895470424e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001008665785775,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,7.449972326867282e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001008665203698,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004784666234627,285.5585327148437,294.1499938964844,295.3925170898437,291.98809814453125,297.09527587890625,297.5326538085937,285.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272753149185519e-09,0.0010205908911302,-0.0207242332398891,0.0,0.0,0.0,-0.0089139761403203,60.0,11.774209022521973,0.0,-7.101820642674286e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,9.578523895470424e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001008665785775,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,7.449972326867282e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001008665203698,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004784666234627,285.5585327148437,294.1499938964844,295.3925170898437,291.98809814453125,297.09527587890625,297.5326538085937,285.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272753149185519e-09,0.0010205908911302,-0.0207242332398891,0.0,0.0,0.0,-0.0089139761403203,60.0,11.774209022521973,0.0,-7.101820642674286e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,9.567099914420396e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001007462778943,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,7.441086927428842e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001007462196866,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,0.0004778959555551,285.5527038574219,294.1499938964844,295.35986328125,291.98193359375,297.0715637207031,297.4968566894531,285.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130396800254402e-09,0.0010193743510171,-0.0203514266759157,0.0,0.0,0.0,-0.0088434079661965,60.0,11.736842155456545,0.0,-7.084887698738386e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,9.563512867316604e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001007085083983,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,7.438297325279564e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001007084501907,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0004777167923748,285.5508728027344,294.1499938964844,295.3500061035156,291.9801025390625,297.0640563964844,297.4856872558594,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085700997639833e-09,0.0010189913446083,-0.0202343743294477,0.0,0.0,0.0,-0.0088212462142109,60.0,11.725102424621582,0.0,-7.079575681245842e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,9.548650268698113e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001005519952741,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,7.426737283822149e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001005519370664,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0004769743827637,285.5434265136719,294.1499938964844,295.31134033203125,291.97296142578125,297.0327453613281,297.4415588378906,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.677860260009766,-0.0,-7.057585094116804e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
