time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580261230469,0.0,0.0,9.548650268698113e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001005519952741,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,7.426737283822149e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001005519370664,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0004769743827637,285.5434265136719,294.1499938964844,295.31134033203125,291.97296142578125,297.0327453613281,297.4415588378906,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900496257207124e-09,0.0010174076305702,-0.0197493378072977,0.0,0.0,0.0,-0.0087294317781925,60.0,11.677860260009766,-0.0,-7.057585094116804e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,9.533883712720126e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.000100396493508,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.41525218472816e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001003964353003,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0004762367752846,285.5361633300781,294.1499938964844,295.2765808105469,291.9667358398437,297.0014343261719,297.4005432128906,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.63249683380127,-0.0,-7.035770721586232e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,9.533883712720126e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.000100396493508,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.41525218472816e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001003964353003,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,0.0004762367752846,285.5361633300781,294.1499938964844,295.2765808105469,291.9667358398437,297.0014343261719,297.4005432128906,285.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716490557641011e-09,0.0010158342774957,-0.0192674286663532,0.0,0.0,0.0,-0.0086382124572992,60.0,11.63249683380127,-0.0,-7.035770721586232e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.526523353997618e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001003189900075,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.409527461277321e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.0001003189245238,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0004758691065944,285.5326232910156,294.1499938964844,295.26055908203125,291.9639587402344,296.9858093261719,297.3815612792969,285.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624774589487515e-09,0.0010150518501177,-0.0190272163599729,0.0,0.0,0.0,-0.0085927536711096,60.0,11.610676765441896,-0.0,-7.024909365327403e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,9.519184823147953e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001002417120616,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,7.403819472528994e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.000100241653854,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004755025438498,285.5291442871094,294.1499938964844,295.24542236328125,291.9613647460937,296.9701843261719,297.3633728027344,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.533331292108869e-09,0.001014269888401,-0.0187877211719751,0.0,0.0,0.0,-0.0085474215447902,60.0,11.589261054992676,-0.0,-7.014089220547248e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.504592890152708e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001000880438368,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.39246970624663e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001000879856292,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.000474773638416,285.5222473144531,294.1499938964844,295.2176208496094,291.956787109375,296.93902587890625,297.3285217285156,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351494968332872e-09,0.0010127131827175,-0.0183114688843488,0.0,0.0,0.0,-0.0084572685882449,60.0,11.54725170135498,-0.0,-6.992598144961448e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.504592890152708e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,0.0001000880438368,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.39246970624663e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001000879856292,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.000474773638416,285.5222473144531,294.1499938964844,295.2176208496094,291.956787109375,296.93902587890625,297.3285217285156,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351494968332872e-09,0.0010127131827175,-0.0183114688843488,0.0,0.0,0.0,-0.0084572685882449,60.0,11.54725170135498,-0.0,-6.992598144961448e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.490105730947108e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,9.993548883358017e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.381202158285305e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,9.993543062591924e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0004740500007756,285.5155639648437,294.1499938964844,295.1929626464844,291.95294189453125,296.9080505371094,297.2968444824219,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.17097714542092e-09,0.0010111697483807,-0.0178386569023132,0.0,0.0,0.0,-0.0083677787333726,60.0,11.506965637207031,-0.0,-6.97129607374336e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,9.490105730947108e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,9.993548883358017e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.381202158285305e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,9.993543062591924e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,0.0004740500007756,285.5155639648437,294.1499938964844,295.1929626464844,291.95294189453125,296.9080505371094,297.2968444824219,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.17097714542092e-09,0.0010111697483807,-0.0178386569023132,0.0,0.0,0.0,-0.0083677787333726,60.0,11.506965637207031,-0.0,-6.97129607374336e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,9.475700062466784e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.978378511732444e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,7.369997183559462e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.978372690966351e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0004733304085675,285.5090637207031,294.1499938964844,295.171142578125,291.9497985839844,296.8772888183594,297.26806640625,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464296390859e-09,0.0010096346959471,-0.0173684637993574,0.0,0.0,0.0,-0.0082787862047553,60.0,11.46824836730957,-0.0,-6.950143927042518e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204895019531,0.0,0.0,9.475700062466784e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.978378511732444e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,7.369997183559462e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.978372690966351e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0004733304085675,285.5090637207031,294.1499938964844,295.171142578125,291.9497985839844,296.8772888183594,297.26806640625,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464296390859e-09,0.0010096346959471,-0.0173684637993574,0.0,0.0,0.0,-0.0082787862047553,60.0,11.46824836730957,-0.0,-6.950143927042518e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.461382433073597e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.963301272364332e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,7.358861330430955e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.963295451598242e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0004726152110379,285.50274658203125,294.1499938964844,295.15191650390625,291.947265625,296.84674072265625,297.2420349121094,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.430990219116213,-0.0,-6.929153784085429e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,9.461382433073597e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.963301272364332e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,7.358861330430955e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,9.963295451598242e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,0.0004726152110379,285.50274658203125,294.1499938964844,295.15191650390625,291.947265625,296.84674072265625,297.2420349121094,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081090731546,-0.0169011540710926,0.0,0.0,0.0,-0.0081903412938117,60.0,11.430990219116213,-0.0,-6.929153784085429e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.454250539420173e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,9.955791028914972e-05,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,7.353314867941663e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.955785935744645e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0004722589801531,285.4996643066406,294.1499938964844,295.1432189941406,291.9462280273437,296.8316345214844,297.23028564453125,285.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.7241932022454876e-09,0.0010073508601635,-0.0166683867573738,0.0,0.0,0.0,-0.0081462962552905,60.0,11.413009643554688,-0.0,-6.918710937497964e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,9.4471441116184e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,9.948307706508784e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,7.347787322942168e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.948302613338456e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.000471904000733,285.49664306640625,294.1499938964844,295.13507080078125,291.9453430175781,296.81658935546875,297.2191162109375,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635642701979805e-09,0.001006593578495,-0.0164364390075206,0.0,0.0,0.0,-0.008102398365736,60.0,11.395329475402832,-0.0,-6.908312144560115e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.433019295101984e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,9.93343346635811e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.336801354540512e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.93342764559202e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0004711984365712,285.4906616210937,294.1499938964844,295.1203308105469,291.94390869140625,296.78668212890625,297.197998046875,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050933342427,6.459631052280201e-09,0.0010050869314,-0.0159753859043121,0.0,0.0,0.0,-0.0080151334404945,60.0,11.360570907592772,-0.0,-6.887666614829868e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,9.433019295101984e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,9.93343346635811e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.336801354540512e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.93342764559202e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0004711984365712,285.4906616210937,294.1499938964844,295.1203308105469,291.94390869140625,296.78668212890625,297.197998046875,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050933342427,6.459631052280201e-09,0.0010050869314,-0.0159753859043121,0.0,0.0,0.0,-0.0080151334404945,60.0,11.360570907592772,-0.0,-6.887666614829868e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,9.421240974916144e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.921030141413212e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,7.327640196308494e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.92102432064712e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0004706100735347,285.4858093261719,294.1499938964844,295.109375,291.94305419921875,296.7618713378906,297.1821594238281,285.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312864897495274e-09,0.0010038324398919,-0.0155909312888979,0.0,0.0,0.0,-0.007942377589643,60.0,11.332351684570312,-0.0,-6.870475033338155e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.419007255928592e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,9.918678551912308e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,7.325902697630227e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,9.918672731146216e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004704985185526,285.48486328125,294.1499938964844,295.107421875,291.94293212890625,296.75714111328125,297.1791381835937,285.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.2850369353384394e-09,0.0010035940213128,-0.0155180357396602,0.0,0.0,0.0,-0.0079285800457,60.0,11.326976776123049,-0.0,-6.867217905437428e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,9.405098535353318e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.904032049234957e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.315084803849459e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.904026228468864e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0004698037810157,285.479248046875,294.1499938964844,295.0961303710937,291.9423217773437,296.7279357910156,297.1622619628906,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111725792123934e-09,0.001002112054266,-0.0150640364736318,0.0,0.0,0.0,-0.0078426618129014,60.0,11.294453620910645,-0.0,-6.846948963357137e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,9.405098535353318e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801452636719,0.0,0.0,9.904032049234957e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,7.315084803849459e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,9.904026228468864e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0004698037810157,285.479248046875,294.1499938964844,295.0961303710937,291.9423217773437,296.7279357910156,297.1622619628906,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111725792123934e-09,0.001002112054266,-0.0150640364736318,0.0,0.0,0.0,-0.0078426618129014,60.0,11.294453620910645,-0.0,-6.846948963357137e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.391304774908348e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.88950559985824e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.304355676751584e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.889499779092148e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0004691147187259,285.47381591796875,294.1499938964844,295.0862121582031,291.9420471191406,296.6991577148437,297.147216796875,285.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137559786438,0.0,0.0,0.0,-0.007757450453937,60.0,11.262860298156738,-0.0,-6.826876131071914e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.391304774908348e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,9.88950559985824e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,7.304355676751584e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.889499779092148e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0004691147187259,285.47381591796875,294.1499938964844,295.0862121582031,291.9420471191406,296.6991577148437,297.147216796875,285.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137559786438,0.0,0.0,0.0,-0.007757450453937,60.0,11.262860298156738,-0.0,-6.826876131071914e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.384450095240028e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.882287122309208e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,7.299024582607672e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,9.882282029138878e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0004687723412644,285.4711608886719,294.1499938964844,295.0816650390625,291.9420166015625,296.6849365234375,297.1404724121094,285.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854430717988634e-09,0.0009999133180826,-0.0143900187686085,0.0,0.0,0.0,-0.0077151171863079,60.0,11.24744987487793,-0.0,-6.816912900831086e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.377628157380968e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,9.875103569356725e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,7.293718226719648e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,9.875097748590632e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0004684315354097,285.46856689453125,294.1499938964844,295.07733154296875,291.9420471191406,296.6708374023437,297.1340637207031,285.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769422717349926e-09,0.0009991864208132,-0.0141673246398568,0.0,0.0,0.0,-0.0076729748398065,60.0,11.232216835021973,-0.0,-6.80700438238091e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.364083234686404e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.86083978204988e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.283183367690071e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.86083468887955e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004677549586631,285.4634704589844,294.1499938964844,295.0693359375,291.94219970703125,296.6428527832031,297.1219787597656,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647057235619e-09,0.0009977419394999,-0.0137251829728484,0.0,0.0,0.0,-0.0075892987661063,60.0,11.202092170715332,-0.0,-6.787352191395257e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.364083234686404e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,9.86083978204988e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,7.283183367690071e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,9.86083468887955e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0004677549586631,285.4634704589844,294.1499938964844,295.0693359375,291.94219970703125,296.6428527832031,297.1219787597656,285.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647057235619e-09,0.0009977419394999,-0.0137251829728484,0.0,0.0,0.0,-0.0075892987661063,60.0,11.202092170715332,-0.0,-6.787352191395257e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.350675827590749e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.846720786299556e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,7.272755465237424e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.846715693129228e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004670852213166,285.4585266113281,294.1499938964844,295.0619201660156,291.9425048828125,296.6152648925781,297.111083984375,285.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,11.17253875732422,-0.0,-6.767927374085049e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.350675827590749e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,9.846720786299556e-05,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,7.272755465237424e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,9.846715693129228e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004670852213166,285.4585266113281,294.1499938964844,295.0619201660156,291.9425048828125,296.6152648925781,297.111083984375,285.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,11.17253875732422,-0.0,-6.767927374085049e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,9.337408118881284e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,9.8327494924888e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,7.262436702148989e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.832744399318472e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004664224979933,285.4537353515625,294.1499938964844,295.0548400878906,291.9428405761719,296.58807373046875,297.1011962890625,285.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544103354215,0.0,0.0,0.0,-0.007424522191286,60.0,11.143461227416992,-0.0,-6.74873348316396e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,9.337408118881284e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,9.8327494924888e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,7.262436702148989e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.832744399318472e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0004664224979933,285.4537353515625,294.1499938964844,295.0548400878906,291.9428405761719,296.58807373046875,297.1011962890625,285.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544103354215,0.0,0.0,0.0,-0.007424522191286,60.0,11.143461227416992,-0.0,-6.74873348316396e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.324289567302912e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.818934631766751e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.252232171595097e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,9.81892953859642e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004657671961467,285.4490966796875,294.1499938964844,295.0478515625,291.9431457519531,296.561279296875,297.0921325683594,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261425808072,0.0,0.0,0.0,-0.0073434826917946,60.0,11.114736557006836,-0.0,-6.729780466230295e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,9.324289567302912e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.818934631766751e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,7.252232171595097e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,9.81892953859642e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004657671961467,285.4490966796875,294.1499938964844,295.0478515625,291.9431457519531,296.561279296875,297.0921325683594,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104793476817804e-09,0.0009935018606483,-0.0124261425808072,0.0,0.0,0.0,-0.0073434826917946,60.0,11.114736557006836,-0.0,-6.729780466230295e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.317791409557684e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.812091593630612e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.247178291436285e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.812086500460282e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0004654426011256,285.4468688964844,294.1499938964844,295.0443115234375,291.9432983398437,296.5480651855469,297.087890625,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825355721101e-09,0.0009928105864673,-0.0122140161693096,0.0,0.0,0.0,-0.0073033487424254,60.0,11.100481033325195,-0.0,-6.720402012661e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,9.311331086792052e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.80528857326135e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,7.24215351510793e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,9.805284207686782e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,0.0004651198978535,285.4446716308594,294.1499938964844,295.04071044921875,291.9433898925781,296.5349426269531,297.0837707519531,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331077811308e-09,0.0009921223390847,-0.0120031293481588,0.0,0.0,0.0,-0.0072634443640708,60.0,11.086271286010742,-0.0,-6.711086086852448e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.298522491008045e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.79180113063194e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.23219127394259e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.791796037461609e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0004644801083486,285.4403381347656,294.1499938964844,295.0331115722656,291.9434509277344,296.5089111328125,297.0757141113281,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730300772504e-09,0.0009907564381137,-0.0115849878638982,0.0,0.0,0.0,-0.0071843178011476,60.0,11.057906150817873,-0.0,-6.692633292004757e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,9.298522491008045e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.79180113063194e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,7.23219127394259e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,9.791796037461609e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0004644801083486,285.4403381347656,294.1499938964844,295.0331115722656,291.9434509277344,296.5089111328125,297.0757141113281,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730300772504e-09,0.0009907564381137,-0.0115849878638982,0.0,0.0,0.0,-0.0071843178011476,60.0,11.057906150817873,-0.0,-6.692633292004757e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.28689623833634e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,9.779557876754552e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.223148713819683e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,9.779552783584222e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0004638993414118,285.4365234375,294.1499938964844,295.02557373046875,291.9433288574219,296.4852600097656,297.0685729980469,285.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638861739181266e-09,0.0009895177790895,-0.0112054366618394,0.0,0.0,0.0,-0.0071125007234513,60.0,11.031767845153809,-0.0,-6.675904984376757e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.285889245802537e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.778497042134404e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,7.222365093184635e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,9.778491948964074e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0004638490499928,285.4361877441406,294.1499938964844,295.0248718261719,291.9432983398437,296.48321533203125,297.06793212890625,285.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626311778110903e-09,0.0009894103277474,-0.0111725563183426,0.0,0.0,0.0,-0.0071062785573303,60.0,11.029495239257812,-0.0,-6.674456898281278e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
