time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.273429895984008e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.765377035364509e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.212674972834066e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.76537266978994e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0004632266936823,285.4321594238281,294.1499938964844,295.0157165527344,291.9428405761719,296.45782470703125,297.06024169921875,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293173193931,60.0,11.000957489013672,-0.0,-6.65655690568201e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.273429895984008e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.765377035364509e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.212674972834066e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.76537266978994e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0004632266936823,285.4321594238281,294.1499938964844,295.0157165527344,291.9428405761719,296.45782470703125,297.06024169921875,285.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293173193931,60.0,11.000957489013672,-0.0,-6.65655690568201e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,9.261152445105836e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.752447658684103e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.20312527846545e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,9.752443293109536e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004626133886631,285.4283142089844,294.1499938964844,295.00537109375,291.9420166015625,296.4327392578125,297.05242919921875,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.972171783447266,-0.0,-6.638939709091575e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,9.261152445105836e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,9.752447658684103e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,7.20312527846545e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,9.752443293109536e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004626133886631,285.4283142089844,294.1499938964844,295.00537109375,291.9420166015625,296.4327392578125,297.05242919921875,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318081003873431e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.972171783447266,-0.0,-6.638939709091575e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.255093755200504e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,9.746068099047989e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,7.198413368314505e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.74606373347342e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.000462310767034,285.42645263671875,294.1499938964844,294.9996643066406,291.9414367675781,296.4203186035156,297.0484313964844,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425960522507475e-09,0.000986129976809,-0.0101672103628516,0.0,0.0,0.0,-0.0069160577841103,60.0,10.957596778869627,-0.0,-6.63025616631785e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.249075810657814e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,9.739730012370272e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,7.1937327447813e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,9.739725646795704e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0004620101535692,285.42462158203125,294.1499938964844,294.9935913085937,291.94073486328125,296.4079284667969,297.0443420410156,285.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167603595561786e-09,0.000985488644801,-0.0099707255139946,0.0,0.0,0.0,-0.0068788807839155,60.0,10.942940711975098,-0.0,-6.621634440762136e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.237154154106976e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.727176802698524e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.184460264397785e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.727172437123954e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0004614146600943,285.4210205078125,294.1499938964844,294.9801330566406,291.9389343261719,296.38330078125,297.0359191894531,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061972115878e-09,0.000984217505902,-0.0095815332606434,0.0,0.0,0.0,-0.0068052373826503,60.0,10.913385391235352,-0.0,-6.604574309676536e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.237154154106976e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.727176802698524e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.184460264397785e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108703613281,0.0,0.0,9.727172437123954e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.0004614146600943,285.4210205078125,294.1499938964844,294.9801330566406,291.9389343261719,296.38330078125,297.0359191894531,285.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061972115878e-09,0.000984217505902,-0.0095815332606434,0.0,0.0,0.0,-0.0068052373826503,60.0,10.913385391235352,-0.0,-6.604574309676536e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.225462417816745e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,9.714864427223802e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,7.175366772571579e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.714860061649232e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0004608306335285,285.4176025390625,294.1499938964844,294.9647521972656,291.9365539550781,296.3588562011719,297.02691650390625,285.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873379839092195e-09,0.0009829717455431,-0.009199826978147,0.0,0.0,0.0,-0.0067330161109566,60.0,10.883102416992188,-0.0,-6.58786376561693e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.225462417816745e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,9.714864427223802e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,7.175366772571579e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.714860061649232e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0004608306335285,285.4176025390625,294.1499938964844,294.9647521972656,291.9365539550781,296.3588562011719,297.02691650390625,285.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873379839092195e-09,0.0009829717455431,-0.009199826978147,0.0,0.0,0.0,-0.0067330161109566,60.0,10.883102416992188,-0.0,-6.58786376561693e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.21396931516938e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.702761599328368e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,7.166427531046793e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,9.7027572337538e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0004602565313689,285.414306640625,294.1499938964844,294.9471740722656,291.9334716796875,296.33453369140625,297.0172424316406,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730170394788956e-09,0.0009817470563575,-0.0088245961815118,0.0,0.0,0.0,-0.0066620209254324,60.0,10.852100372314451,-0.0,-6.57145733384823e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,9.21396931516938e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.702761599328368e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,7.166427531046793e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015319824219,0.0,0.0,9.7027572337538e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0004602565313689,285.414306640625,294.1499938964844,294.9471740722656,291.9334716796875,296.33453369140625,297.0172424316406,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730170394788956e-09,0.0009817470563575,-0.0088245961815118,0.0,0.0,0.0,-0.0066620209254324,60.0,10.852100372314451,-0.0,-6.57145733384823e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.202687942888588e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,9.69088141573593e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,7.157652726164088e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,9.690877050161362e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0004596929938998,285.4111328125,294.1499938964844,294.9271545410156,291.9296875,296.3103332519531,297.0067443847656,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589597064035388e-09,0.0009805449517443,-0.0084562702104449,0.0,0.0,0.0,-0.0065923323854804,60.0,10.820225715637209,-0.0,-6.555372777938828e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,9.202687942888588e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,9.69088141573593e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,7.157652726164088e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,9.690877050161362e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,0.0004596929938998,285.4111328125,294.1499938964844,294.9271545410156,291.9296875,296.3103332519531,297.0067443847656,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589597064035388e-09,0.0009805449517443,-0.0084562702104449,0.0,0.0,0.0,-0.0065923323854804,60.0,10.820225715637209,-0.0,-6.555372777938828e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.197148028761148e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.685047552920878e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,7.153343904064968e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,9.68504318734631e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0004594162746798,285.4096069335937,294.1499938964844,294.9161682128906,291.9274597167969,296.2982482910156,297.0010681152344,285.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.5205729442822076e-09,0.0009799553081393,-0.00827541295439,0.0,0.0,0.0,-0.0065581169910728,60.0,10.80379581451416,-0.0,-6.547482200858212e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.191648132400589e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.679255890659988e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,7.14906636858359e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,9.67925152508542e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0004591415345203,285.4081420898437,294.1499938964844,294.90447998046875,291.925048828125,296.2861633300781,296.99517822265625,285.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520395431059114e-09,0.0009793692734092,-0.0080958409234881,0.0,0.0,0.0,-0.0065241418778896,60.0,10.787178993225098,-0.0,-6.539652019910136e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.180764755001292e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.667795529821888e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.140601519495249e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.66779116424732e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004585979040712,285.4052124023437,294.1499938964844,294.8788452148437,291.9195251464844,296.261962890625,296.9828796386719,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164344603875406e-09,0.0009782089618965,-0.0077405264601111,0.0,0.0,0.0,-0.0064569124951958,60.0,10.753418922424316,-0.0,-6.524173556954338e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.180764755001292e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,9.667795529821888e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,7.140601519495249e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.66779116424732e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0004585979040712,285.4052124023437,294.1499938964844,294.8788452148437,291.9195251464844,296.261962890625,296.9828796386719,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164344603875406e-09,0.0009782089618965,-0.0077405264601111,0.0,0.0,0.0,-0.0064569124951958,60.0,10.753418922424316,-0.0,-6.524173556954338e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,9.1700982011389e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.65656217886135e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,7.132304745027795e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.65655781328678e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004580650711432,285.4024353027344,294.1499938964844,294.8500061035156,291.9129943847656,296.2377014160156,294.9692077636719,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.717971801757812,-0.0,-6.509019812028782e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,9.1700982011389e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.65656217886135e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,7.132304745027795e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,9.65655781328678e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0004580650711432,285.4024353027344,294.1499938964844,294.8500061035156,291.9129943847656,296.2377014160156,294.9692077636719,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.717971801757812,-0.0,-6.509019812028782e-08,0.0,281.599365234375,283.6491394042969,294.3027038574219,295.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.180526556690568e-23,-4.590263278345285e-23,-4.5902629628009225e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
