time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,-0.0014650131342932,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,-0.0015427293255925,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,-0.0011394546600058,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,-0.0015427293255925,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,-0.0073180440813302,293.34161376953125,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3414306640625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400194339454174,3.642132284653599e-08,0.0400194004178047,-0.0556165054440498,0.0,0.0,0.0,-0.2209842950105667,60.0,36.59869766235352,0.0,-1.661278474784922e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,-0.0014650131342932,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802429199219,0.0,0.0,-0.0015427293255925,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,-0.0011394546600058,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.0,-0.0015427293255925,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,-0.0073180440813302,293.34161376953125,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3414306640625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0400194339454174,3.642132284653599e-08,0.0400194004178047,-0.0556165054440498,0.0,0.0,0.0,-0.2209842950105667,60.0,36.59869766235352,0.0,-1.661278474784922e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0001041435607476,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0001096681808121,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,8.100054401438683e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.0001096681808121,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.00052021862939,293.4383544921875,294.1499938964844,296.398193359375,294.1434326171875,294.1905822753906,295.3414001464844,293.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,0.0006254783947952,1.6981324790776853e-08,-0.0006254953332245,-0.0452241003513336,0.0,0.0,0.0,-0.0045828488655388,60.0,11.309300422668455,-0.0,-8.39503115912521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0001041435607476,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0001096681808121,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,8.100054401438683e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.0001096681808121,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.00052021862939,293.4383544921875,294.1499938964844,296.398193359375,294.1434326171875,294.1905822753906,295.3414001464844,293.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,0.0006254783947952,1.6981324790776853e-08,-0.0006254953332245,-0.0452241003513336,0.0,0.0,0.0,-0.0045828488655388,60.0,11.309300422668455,-0.0,-8.39503115912521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0001044541349983,296.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,0.0001099952351069,296.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,8.124210580717772e-05,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001099952351069,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,0.0005217700381763,293.433837890625,294.1499938964844,296.3857421875,294.1316223144531,294.2442626953125,295.62353515625,293.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0015913927927613,1.6360804266923882e-08,-0.0015914092073217,-0.0445606373250484,0.0,0.0,0.0,0.0005534149822779,60.0,9.055082321166992,-0.0,-8.445175581073273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397216796875,0.0,0.0,0.0001041159193846,296.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396301269531,0.0,0.0,0.0001096390769816,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397216796875,0.0,0.0,8.097905083559453e-05,296.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0001096390769816,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515930175781,0.0,0.0,0.0005200805608183,293.42608642578125,294.1499938964844,296.3734436035156,294.1199951171875,294.2950134277344,295.8162841796875,293.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0009131755214184,1.662229998089515e-08,-0.0009131921106018,-0.044569868594408,0.0,0.0,0.0,-0.0029741909820586,60.0,8.178668022155762,-0.0,-8.390574635086524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001020858762785,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0001075013424269,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.940012437757105e-05,296.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0001075013424269,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0005099400877952,293.4301452636719,294.1499938964844,296.34942626953125,294.0972595214844,294.3605041503906,296.0637512207031,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0034518027678132,1.8491601139203343e-08,0.0034517843741923,-0.0451176688075065,0.0,0.0,0.0,-0.025763364508748,60.0,4.979991912841797,0.0,-8.06656998975086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001020858762785,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0001075013424269,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.940012437757105e-05,296.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0001075013424269,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0005099400877952,293.4301452636719,294.1499938964844,296.34942626953125,294.0972595214844,294.3605041503906,296.0637512207031,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0034518027678132,1.8491601139203343e-08,0.0034517843741923,-0.0451176688075065,0.0,0.0,0.0,-0.025763364508748,60.0,4.979991912841797,0.0,-8.06656998975086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001030754574458,296.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001085434269043,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,8.016980427782983e-05,296.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001085434269043,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.000514883256983,293.4338684082031,294.1499938964844,296.326171875,294.0752258300781,294.5106811523437,295.827392578125,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005654232576,1.735632793042896e-08,0.0011005480773746,-0.0444861464202404,0.0,0.0,0.0,-0.0134285762906074,60.0,14.078033447265623,0.0,-8.2237143317343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0001030754574458,296.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001085434269043,296.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,8.016980427782983e-05,296.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475952148437,0.0,0.0,0.0001085434269043,297.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.000514883256983,293.4338684082031,294.1499938964844,296.326171875,294.0752258300781,294.5106811523437,295.827392578125,293.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005654232576,1.735632793042896e-08,0.0011005480773746,-0.0444861464202404,0.0,0.0,0.0,-0.0134285762906074,60.0,14.078033447265623,0.0,-8.2237143317343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001029650811688,296.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0001084271934814,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,8.008395525394008e-05,296.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001084271934814,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0005143319140188,293.4325866699219,294.1499938964844,296.3035888671875,294.0538635253906,294.545166015625,296.0848083496094,293.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,4.170688152313232,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0001029650811688,296.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.0001084271934814,296.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,8.008395525394008e-05,296.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001084271934814,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0005143319140188,293.4325866699219,294.1499938964844,296.3035888671875,294.0538635253906,294.545166015625,296.0848083496094,293.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,4.170688152313232,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001028277692967,296.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0001082825910998,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.997715874807909e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0001082825910998,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.0005136459949426,293.4312438964844,294.1499938964844,296.2817687988281,294.0331726074219,294.5790710449219,296.1953430175781,293.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.5917739868164062,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.0001028277692967,296.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0001082825910998,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.997715874807909e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0001082825910998,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.0005136459949426,293.4312438964844,294.1499938964844,296.2817687988281,294.0331726074219,294.5790710449219,296.1953430175781,293.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.5917739868164062,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.000102747886558,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001081984737538,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.991502207005396e-05,296.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0001081984737538,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.000513246981427,293.4305725097656,294.1499938964844,296.2710876464844,294.0230712890625,294.5955505371094,296.2191772460937,293.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947678238153,1.6945840286552993e-08,0.0010947508271783,-0.0434158220887184,0.0,0.0,0.0,-0.0132135823369026,60.0,2.45139217376709,0.0,-8.171525678335456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0001026598474709,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.34796142578125,0.0,0.0,0.0001081057635019,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,7.984654803294688e-05,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001081057635019,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.0005128072225488,293.4299011230469,294.1499938964844,296.2606201171875,294.0131530761719,294.6117248535156,296.23211669921875,293.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938298655673,1.683614136993583e-08,0.0010938129853457,-0.0431291498243808,0.0,0.0,0.0,-0.0131592005491256,60.0,2.388930559158325,0.0,-8.157527986440982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.0001024597004288,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480834960937,0.0,0.0,0.0001078950008377,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,7.969087891979143e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001078950008377,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.000511807447765,293.4284973144531,294.1499938964844,296.2401428222656,293.9937744140625,294.643310546875,296.239990234375,293.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.658675330418191e-08,0.0010916807223111,-0.0424774065613746,0.0,0.0,0.0,-0.0130355702713131,60.0,2.3347697257995605,0.0,-8.12575109421232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.0001024597004288,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480834960937,0.0,0.0,0.0001078950008377,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,7.969087891979143e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,0.0001078950008377,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.359619140625,0.0,0.0,0.000511807447765,293.4284973144531,294.1499938964844,296.2401428222656,293.9937744140625,294.643310546875,296.239990234375,293.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.658675330418191e-08,0.0010916807223111,-0.0424774065613746,0.0,0.0,0.0,-0.0130355702713131,60.0,2.3347697257995605,0.0,-8.12575109421232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001022246069624,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.950802682898939e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001076474363799,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.000510633108206,293.42706298828125,294.1499938964844,296.2203674316406,293.9750366210937,294.67388916015625,296.23406982421875,293.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3079497814178467,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001022246069624,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.950802682898939e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001076474363799,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.000510633108206,293.42706298828125,294.1499938964844,296.2203674316406,293.9750366210937,294.67388916015625,296.23406982421875,293.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3079497814178467,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.0001019563860609,296.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001073649837053,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0005092932842671,293.4256286621094,294.1499938964844,296.2012634277344,293.9569396972656,294.7034606933594,296.2215881347656,293.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382080495357,0.0,0.0,0.0,-0.0127246724441647,60.0,2.2849268913269043,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.0001019563860609,296.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001073649837053,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35943603515625,0.0,0.0,0.0005092932842671,293.4256286621094,294.1499938964844,296.2012634277344,293.9569396972656,294.7034606933594,296.2215881347656,293.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959612298388492e-08,0.0010863187490031,-0.0408382080495357,0.0,0.0,0.0,-0.0127246724441647,60.0,2.2849268913269043,0.0,-8.046112753845591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.000101659912616,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.00010705277964,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.00010705277964,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0005078123067505,293.42413330078125,294.1499938964844,296.18280029296875,293.9394836425781,294.7319641113281,296.2060852050781,293.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590199353709977e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.01254153996706,60.0,2.2623677253723145,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.000101659912616,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.00010705277964,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.00010705277964,297.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0005078123067505,293.42413330078125,294.1499938964844,296.18280029296875,293.9394836425781,294.7319641113281,296.2060852050781,293.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590199353709977e-08,0.0010831601684913,-0.0398724973201751,0.0,0.0,0.0,-0.01254153996706,60.0,2.2623677253723145,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,0.0001015032830764,296.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482360839844,0.0,0.0,0.0001068878482328,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3483581542969,0.0,0.0,7.894699956523255e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0001068878482328,297.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592224121094,0.0,0.0,0.0005070299375802,293.42340087890625,294.1499938964844,296.173828125,293.93096923828125,294.74578857421875,296.1978759765625,293.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.5395039909549272e-08,0.0010814915876835,-0.0393622741103172,0.0,0.0,0.0,-0.0124447913840413,60.0,2.2511179447174072,0.0,-7.974755789064147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001013437504298,296.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34820556640625,0.0,0.0,0.0001067198463715,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.882291538408026e-05,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001067198463715,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0005062330164946,293.4226379394531,294.1499938964844,296.1649780273437,293.922607421875,294.7593994140625,296.1895751953125,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196260250149862e-08,0.0010797920404002,-0.0388425551354885,0.0,0.0,0.0,-0.0123462490737438,60.0,2.239909410476685,0.0,-7.949707026000399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001010213672998,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0001063803647411,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,7.857217860873789e-05,297.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.0001063803647411,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35888671875,0.0,0.0,0.0005046226433478,293.421142578125,294.1499938964844,296.1477966308594,293.9063415527344,294.7858581542969,296.17303466796875,293.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763722239062,1.4794573566234705e-08,0.001076357322745,-0.0377922281622886,0.0,0.0,0.0,-0.0121471164748072,60.0,2.217746019363404,0.0,-7.899210174855399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,0.0001010213672998,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0001063803647411,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482666015625,0.0,0.0,7.857217860873789e-05,297.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.0001063803647411,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35888671875,0.0,0.0,0.0005046226433478,293.421142578125,294.1499938964844,296.1477966308594,293.9063415527344,294.7858581542969,296.17303466796875,293.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763722239062,1.4794573566234705e-08,0.001076357322745,-0.0377922281622886,0.0,0.0,0.0,-0.0121471164748072,60.0,2.217746019363404,0.0,-7.899210174855399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0001007081955322,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001060505746863,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,7.832859409973025e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001060505746863,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0005030582542531,293.4195861816406,294.1499938964844,296.1312561035156,293.89068603515625,294.8114013671875,296.1567077636719,293.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.440436037114523e-08,0.0010730206267908,-0.036771785467863,0.0,0.0,0.0,-0.0119536705315113,60.0,2.196174383163452,0.0,-7.850309202694916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0001007081955322,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,0.0001060505746863,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,7.832859409973025e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0001060505746863,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0005030582542531,293.4195861816406,294.1499938964844,296.1312561035156,293.89068603515625,294.8114013671875,296.1567077636719,293.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.440436037114523e-08,0.0010730206267908,-0.036771785467863,0.0,0.0,0.0,-0.0119536705315113,60.0,2.196174383163452,0.0,-7.850309202694916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001004185760393,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.810333772795275e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.000105745595647,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.0005016115610487,293.4180603027344,294.1499938964844,296.11529541015625,293.8755798339844,294.83612060546875,296.1407775878906,293.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043499696470008e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.175496816635132,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001004185760393,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.810333772795275e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.000105745595647,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583679199219,0.0,0.0,0.0005016115610487,293.4180603027344,294.1499938964844,296.11529541015625,293.8755798339844,294.83612060546875,296.1407775878906,293.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043499696470008e-08,0.0010699348058551,-0.0358280017971992,0.0,0.0,0.0,-0.0117747765034437,60.0,2.175496816635132,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0001054616805049,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,7.789363735355437e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001054616805049,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0005002648103982,293.41650390625,294.1499938964844,296.0999450683594,293.8610534667969,294.8599548339844,296.1253356933594,293.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707567525500508e-08,0.0010670630726963,-0.0349493287503719,0.0,0.0,0.0,-0.011608243919909,60.0,2.155841588973999,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,0.0001054616805049,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,7.789363735355437e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001054616805049,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580627441406,0.0,0.0,0.0005002648103982,293.41650390625,294.1499938964844,296.0999450683594,293.8610534667969,294.8599548339844,296.1253356933594,293.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707567525500508e-08,0.0010670630726963,-0.0349493287503719,0.0,0.0,0.0,-0.011608243919909,60.0,2.155841588973999,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.000100014542113,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,0.0001053201267495,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,7.778908911859617e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001053201267495,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0004995933268219,293.41571044921875,294.1499938964844,296.0924987792969,293.8539733886719,294.87158203125,296.1177673339844,293.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540075727291878e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.011525209993124,60.0,2.1462996006011963,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.988227975554764e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001051808503689,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.768622162984684e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001051808503689,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.0004989326698705,293.4149169921875,294.1499938964844,296.085205078125,293.8470764160156,294.8830261230469,296.1103515625,293.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375285767835976e-08,0.0010642217239364,-0.0340801253914833,0.0,0.0,0.0,-0.0114435171708464,60.0,2.1369340419769287,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001049094717018,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.74857762735337e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0001049094717018,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0004976453492417,293.4133605957031,294.1499938964844,296.0710144042969,293.8336486816406,294.9053039550781,296.095947265625,293.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843364477157,60.0,2.118774890899658,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,9.962457261281088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,0.0001049094717018,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.74857762735337e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0001049094717018,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0004976453492417,293.4133605957031,294.1499938964844,296.0710144042969,293.8336486816406,294.9053039550781,296.095947265625,293.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843364477157,60.0,2.118774890899658,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0001046480319928,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,0.000496405235026,293.4117736816406,294.1499938964844,296.0574035644531,293.8207702636719,294.9268493652344,296.08203125,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.101303577423096,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0001046480319928,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35699462890625,0.0,0.0,0.000496405235026,293.4117736816406,294.1499938964844,296.0574035644531,293.8207702636719,294.9268493652344,296.08203125,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744850508283893e-08,0.0010588308796286,-0.0324307903647422,0.0,0.0,0.0,-0.0111309830099344,60.0,2.101303577423096,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
