time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,7.710991485510021e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.000495231419336,293.4101867675781,294.1499938964844,296.0443420410156,293.80841064453125,294.9476623535156,296.06866455078125,293.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.084589958190918,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,7.710991485510021e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565979003906,0.0,0.0,0.000495231419336,293.4101867675781,294.1499938964844,296.0443420410156,293.80841064453125,294.9476623535156,296.06866455078125,293.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066044943422e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.084589958190918,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34674072265625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004941326333209,293.4085693359375,294.1499938964844,296.0318298339844,293.7965393066406,294.96783447265625,296.0557861328125,293.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475883841514,0.0,0.0,0.0,-0.0108499731868505,60.0,2.068664073944092,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34674072265625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0004941326333209,293.4085693359375,294.1499938964844,296.0318298339844,293.7965393066406,294.96783447265625,296.0557861328125,293.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475883841514,0.0,0.0,0.0,-0.0108499731868505,60.0,2.068664073944092,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,9.881709411274642e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,0.0001040591596392,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,7.685773744015023e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001040591596392,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0004936118493787,293.40777587890625,294.1499938964844,296.0257873535156,293.7908020019531,294.9776611328125,296.0495300292969,293.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528854327276,1.2048095854311214e-08,0.0010528734419494,-0.030607646331191,0.0,0.0,0.0,-0.010785574093461,60.0,2.060992956161499,0.0,-7.55824842713082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,9.871795919025315e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461608886719,0.0,0.0,0.0001039547641994,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,7.678063411731273e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.0001039547641994,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0004931166185997,293.406982421875,294.1499938964844,296.0198669433594,293.78521728515625,294.9873352050781,296.0434265136719,293.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518290800973,1.1924575105126678e-08,0.0010518172057345,-0.0302844084799289,0.0,0.0,0.0,-0.01072433963418,60.0,2.053539514541626,0.0,-7.54309041894885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,9.853498340817168e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001037620822899,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,7.663832366233692e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0001037620822899,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.000492202641908,293.4053955078125,294.1499938964844,296.0083923339844,293.7743530273437,295.0062255859375,296.0315246582031,293.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498793562874,1.1696601021071729e-08,0.0010498675983399,-0.0296878032386302,0.0,0.0,0.0,-0.0106113227084279,60.0,2.039294719696045,0.0,-7.515154720749706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,9.853498340817168e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458251953125,0.0,0.0,0.0001037620822899,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,7.663832366233692e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0001037620822899,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.000492202641908,293.4053955078125,294.1499938964844,296.0083923339844,293.7743530273437,295.0062255859375,296.0315246582031,293.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498793562874,1.1696601021071729e-08,0.0010498675983399,-0.0296878032386302,0.0,0.0,0.0,-0.0106113227084279,60.0,2.039294719696045,0.0,-7.515154720749706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0001035892273648,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,7.651065243408084e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0004913826705887,293.4037780761719,294.1499938964844,295.9974670410156,293.7640075683594,295.0245361328125,296.02008056640625,293.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492074847296864e-08,0.0010481185745447,-0.0291525349020957,0.0,0.0,0.0,-0.0105099296197295,60.0,2.025862455368042,0.0,-7.490135800480857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,9.83708378043957e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0001035892273648,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456115722656,0.0,0.0,7.651065243408084e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.0004913826705887,293.4037780761719,294.1499938964844,295.9974670410156,293.7640075683594,295.0245361328125,296.02008056640625,293.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492074847296864e-08,0.0010481185745447,-0.0291525349020957,0.0,0.0,0.0,-0.0105099296197295,60.0,2.025862455368042,0.0,-7.490135800480857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,9.822984429774806e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001034407614497,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,7.640098920091987e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0001034407614497,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0004906784160993,293.4021911621094,294.1499938964844,295.98699951171875,293.7541198730469,295.0422668457031,296.0091247558594,293.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466278763487,1.1316410919448572e-08,0.0010466165840625,-0.0286927800625562,0.0,0.0,0.0,-0.0104228453710675,60.0,2.0133328437805176,0.0,-7.468680962574582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,9.822984429774806e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001034407614497,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,7.640098920091987e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0001034407614497,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35430908203125,0.0,0.0,0.0004906784160993,293.4021911621094,294.1499938964844,295.98699951171875,293.7541198730469,295.0422668457031,296.0091247558594,293.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466278763487,1.1316410919448572e-08,0.0010466165840625,-0.0286927800625562,0.0,0.0,0.0,-0.0104228453710675,60.0,2.0133328437805176,0.0,-7.468680962574582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0001033159787766,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0001033159787766,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0004900865606032,293.40057373046875,294.1499938964844,295.97705078125,293.74468994140625,295.0594787597656,295.99859619140625,293.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.028306370601058,0.0,0.0,0.0,-0.0103496555238962,60.0,2.0016651153564453,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0001033159787766,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0001033159787766,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0004900865606032,293.40057373046875,294.1499938964844,295.97705078125,293.74468994140625,295.0594787597656,295.99859619140625,293.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.028306370601058,0.0,0.0,0.0,-0.0103496555238962,60.0,2.0016651153564453,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,9.806240996113048e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001032644358929,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,7.627076411154121e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001032644358929,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0004898420302197,293.3997802734375,294.1499938964844,295.9722595214844,293.7401428222656,295.06787109375,295.9934997558594,293.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448441607877,1.1107787578623627e-08,0.0010448329849168,-0.028146743774414,0.0,0.0,0.0,-0.0103194238618016,60.0,1.9962108135223389,0.0,-7.44323997992069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,9.801916166907176e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443298339844,0.0,0.0,0.0001032188956742,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,7.623712735949084e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001032188956742,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.00048962602159,293.39898681640625,294.1499938964844,295.9675598144531,293.7357177734375,295.0761108398437,295.988525390625,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1053906234792521e-08,0.001044372562319,-0.0280057117342948,0.0,0.0,0.0,-0.0102927135303616,60.0,1.990965247154236,0.0,-7.436676696670474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.795039659366012e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.000103146485344,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,7.618364179506898e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.000103146485344,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.000489282538183,293.3973999023437,294.1499938964844,295.95855712890625,293.7271728515625,295.09234619140625,295.9787902832031,293.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436499724164,1.0968226327179309e-08,0.0010436390293762,-0.0277814492583274,0.0,0.0,0.0,-0.0102502340450882,60.0,1.981044888496399,0.0,-7.426245929309516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.795039659366012e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.000103146485344,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,7.618364179506898e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.000103146485344,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.000489282538183,293.3973999023437,294.1499938964844,295.95855712890625,293.7271728515625,295.09234619140625,295.9787902832031,293.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436499724164,1.0968226327179309e-08,0.0010436390293762,-0.0277814492583274,0.0,0.0,0.0,-0.0102502340450882,60.0,1.981044888496399,0.0,-7.426245929309516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0001031033680192,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,7.61517949285917e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001031033680192,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0004890779964625,293.39581298828125,294.1499938964844,295.95001220703125,293.71905517578125,295.1080627441406,295.96954345703125,293.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917207582394894e-08,0.0010432029375806,-0.0276479087769985,0.0,0.0,0.0,-0.010224943049252,60.0,1.972119688987732,0.0,-7.42003791742718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0001031033680192,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435974121094,0.0,0.0,7.61517949285917e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001031033680192,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0004890779964625,293.39581298828125,294.1499938964844,295.95001220703125,293.71905517578125,295.1080627441406,295.96954345703125,293.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917207582394894e-08,0.0010432029375806,-0.0276479087769985,0.0,0.0,0.0,-0.010224943049252,60.0,1.972119688987732,0.0,-7.42003791742718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0001030813655233,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0004889736301265,293.39422607421875,294.1499938964844,295.9424133300781,293.7118835449219,295.1233825683594,295.96075439453125,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891180401984002e-08,0.0010429803514853,-0.0275797825306653,0.0,0.0,0.0,-0.0102120395749807,60.0,1.964147686958313,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0001030813655233,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001030813655233,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0004889736301265,293.39422607421875,294.1499938964844,295.9424133300781,293.7118835449219,295.1233825683594,295.96075439453125,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891180401984002e-08,0.0010429803514853,-0.0275797825306653,0.0,0.0,0.0,-0.0102120395749807,60.0,1.964147686958313,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,9.78751268121414e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0004889065166935,293.39263916015625,294.1499938964844,295.93621826171875,293.7060241699219,295.1383972167969,295.9526062011719,293.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874440015129494e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9572046995162964,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,9.78751268121414e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,0.0004889065166935,293.39263916015625,294.1499938964844,295.93621826171875,293.7060241699219,295.1383972167969,295.9526062011719,293.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874440015129494e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9572046995162964,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.787106682779267e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34234619140625,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0004888862604275,293.391845703125,294.1499938964844,295.9336242675781,293.7035522460937,295.1457824707031,295.9488830566406,293.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.954187631607056,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,9.786878217710182e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421325683594,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004888748517259,293.3910522460937,294.1499938964844,295.93133544921875,293.701416015625,295.1530456542969,295.9454650878906,293.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9514974355697632,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,9.786881855688988e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0004888750263489,293.3894958496094,294.1499938964844,295.9276733398437,293.69793701171875,295.1673583984375,295.939453125,293.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9469295740127563,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,9.786881855688988e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0004888750263489,293.3894958496094,294.1499938964844,295.9276733398437,293.69793701171875,295.1673583984375,295.939453125,293.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9469295740127563,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,9.787463204702362e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0004889040719717,293.3879089355469,294.1499938964844,295.9251403808594,293.695556640625,295.1812438964844,295.9347839355469,293.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873819178414124e-08,0.0010428318055346,-0.0275343395769596,0.0,0.0,0.0,-0.0102034332230687,60.0,1.94347620010376,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,9.787463204702362e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001030666971928,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001030666971928,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,0.0004889040719717,293.3879089355469,294.1499938964844,295.9251403808594,293.695556640625,295.1812438964844,295.9347839355469,293.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428426321595,1.0873819178414124e-08,0.0010428318055346,-0.0275343395769596,0.0,0.0,0.0,-0.0102034332230687,60.0,1.94347620010376,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,9.788542229216546e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,7.613310299348086e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,0.0004889579140581,293.3863525390625,294.1499938964844,295.92364501953125,293.6941223144531,295.19482421875,295.93121337890625,293.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887259982439446e-08,0.0010429467074573,-0.0275695212185382,0.0,0.0,0.0,-0.0102100959047675,60.0,1.9408619403839111,0.0,-7.416394964820938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,9.788542229216546e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,7.613310299348086e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,0.0004889579140581,293.3863525390625,294.1499938964844,295.92364501953125,293.6941223144531,295.19482421875,295.93121337890625,293.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887259982439446e-08,0.0010429467074573,-0.0275695212185382,0.0,0.0,0.0,-0.0102100959047675,60.0,1.9408619403839111,0.0,-7.416394964820938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,9.790065814740956e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0004890340496785,293.3847961425781,294.1499938964844,295.9230651855469,293.6935729980469,295.2081604003906,295.9285888671875,293.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906249237052634e-08,0.0010431091068312,-0.0276192240417003,0.0,0.0,0.0,-0.0102195097133517,60.0,1.9390358924865725,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,9.790065814740956e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0004890340496785,293.3847961425781,294.1499938964844,295.9230651855469,293.6935729980469,295.2081604003906,295.9285888671875,293.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906249237052634e-08,0.0010431091068312,-0.0276192240417003,0.0,0.0,0.0,-0.0102195097133517,60.0,1.9390358924865725,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,9.791016054805368e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33990478515625,0.0,0.0,0.0001031041101668,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,7.615234790137038e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001031041101668,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0004890814889222,293.384033203125,294.1499938964844,295.9231262207031,293.693603515625,295.2147216796875,295.9277648925781,293.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432212147861,1.0918079773603042e-08,0.0010432102717459,-0.0276501923799514,0.0,0.0,0.0,-0.010225374251604,60.0,1.938490867614746,0.0,-7.420143788294808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,9.792020864551888e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33966064453125,0.0,0.0,0.0001031146966852,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,7.616016227984801e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0001031146966852,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0004891317221336,293.3832702636719,294.1499938964844,295.92333984375,293.69384765625,295.22119140625,295.9271240234375,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433284332975,1.0930603089320812e-08,0.0010433174902573,-0.0276829712092876,0.0,0.0,0.0,-0.0102315843105316,60.0,1.9380847215652464,0.0,-7.421667902463015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,9.79416654445231e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0001031372885336,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,7.617684605065733e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,0.0001031372885336,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0004892388824373,293.3817443847656,294.1499938964844,295.92437744140625,293.6947937011719,295.23406982421875,295.9262390136719,293.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957332818861689e-08,0.0010435458971187,-0.027752935886383,0.0,0.0,0.0,-0.0102448342368006,60.0,1.937556266784668,0.0,-7.424920056564589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,9.79416654445231e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.0001031372885336,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,7.617684605065733e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,0.0001031372885336,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0004892388824373,293.3817443847656,294.1499938964844,295.92437744140625,293.6947937011719,295.23406982421875,295.9262390136719,293.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957332818861689e-08,0.0010435458971187,-0.027752935886383,0.0,0.0,0.0,-0.0102448342368006,60.0,1.937556266784668,0.0,-7.424920056564589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.796607628231868e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,0.0001031630017678,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0001031630017678,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004893608274869,293.3802185058594,294.1499938964844,295.926025390625,293.6963806152344,295.2467346191406,295.9262390136719,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987752929736416e-08,0.0010438059689477,-0.0278325602412223,0.0,0.0,0.0,-0.0102599142119288,60.0,1.937671542167664,0.0,-7.428622694760635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.796607628231868e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,0.0001031630017678,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0001031630017678,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004893608274869,293.3802185058594,294.1499938964844,295.926025390625,293.6963806152344,295.2467346191406,295.9262390136719,293.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987752929736416e-08,0.0010438059689477,-0.0278325602412223,0.0,0.0,0.0,-0.0102599142119288,60.0,1.937671542167664,0.0,-7.428622694760635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,9.799216786632314e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,0.0001031904685078,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,7.621612894581631e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001031904685078,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0004894911544397,293.3786926269531,294.1499938964844,295.9282531738281,293.698486328125,295.2591857910156,295.92694091796875,293.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.1020253154470085e-08,0.0010440838523209,-0.0279176272451877,0.0,0.0,0.0,-0.0102760260924696,60.0,1.938297152519226,0.0,-7.432578996713346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
