time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,9.799216786632314e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,0.0001031904685078,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,7.621612894581631e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001031904685078,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0004894911544397,293.3786926269531,294.1499938964844,295.9282531738281,293.698486328125,295.2591857910156,295.92694091796875,293.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440949117764,1.1020253154470085e-08,0.0010440838523209,-0.0279176272451877,0.0,0.0,0.0,-0.0102760260924696,60.0,1.938297152519226,0.0,-7.432578996713346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,9.801926353247836e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0001032190048135,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.62372073950246e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001032190048135,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0004896264872513,293.377197265625,294.1499938964844,295.9309387207031,293.7010192871094,295.271484375,295.92828369140625,293.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054012816202885e-08,0.001044372562319,-0.0280059911310672,0.0,0.0,0.0,-0.0102927619591355,60.0,1.9393401145935056,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,9.801926353247836e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.0001032190048135,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.62372073950246e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001032190048135,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0004896264872513,293.377197265625,294.1499938964844,295.9309387207031,293.7010192871094,295.271484375,295.92828369140625,293.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443836217746,1.1054012816202885e-08,0.001044372562319,-0.0280059911310672,0.0,0.0,0.0,-0.0102927619591355,60.0,1.9393401145935056,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,9.803297143662348e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3372802734375,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.624786667292938e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0004896949976682,293.3764343261719,294.1499938964844,295.93243408203125,293.7024230957031,295.2775573730469,295.92926025390625,293.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071096928105817e-08,0.0010445186635479,-0.0280507076531648,0.0,0.0,0.0,-0.010301231406629,60.0,1.9400261640548704,0.0,-7.43877066611276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,9.804665023693816e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001032478394336,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001032478394336,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0004897632752545,293.3757019042969,294.1499938964844,295.9339904785156,293.70391845703125,295.2835693359375,295.9303283691406,293.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088130413838826e-08,0.0010446642991155,-0.0280952919274568,0.0,0.0,0.0,-0.0103096757084131,60.0,1.9407685995101929,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,9.807377500692382e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0001032764048432,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001032764048432,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004898987826891,293.3742370605469,294.1499938964844,295.93731689453125,293.7070617675781,295.2955322265625,295.9326477050781,293.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121929155422094e-08,0.0010449532419443,-0.0281837563961744,0.0,0.0,0.0,-0.010326431132853,60.0,1.9423553943634035,0.0,-7.444963756597647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,9.807377500692382e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,0.0001032764048432,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001032764048432,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004898987826891,293.3742370605469,294.1499938964844,295.93731689453125,293.7070617675781,295.2955322265625,295.9326477050781,293.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121929155422094e-08,0.0010449532419443,-0.0281837563961744,0.0,0.0,0.0,-0.010326431132853,60.0,1.9423553943634035,0.0,-7.444963756597647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,9.809983748709784e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0001033038570312,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,7.629987521795556e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001033038570312,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0004900289932265,293.3727722167969,294.1499938964844,295.9407958984375,293.7103576660156,295.3073425292969,295.93536376953125,293.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452420683577,1.115440362298159e-08,0.0010452308924868,-0.0282687563449144,0.0,0.0,0.0,-0.0103425299748778,60.0,1.9441235065460205,0.0,-7.448921479635828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,9.809983748709784e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0001033038570312,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,7.629987521795556e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001033038570312,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0004900289932265,293.3727722167969,294.1499938964844,295.9407958984375,293.7103576660156,295.3073425292969,295.93536376953125,293.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452420683577,1.115440362298159e-08,0.0010452308924868,-0.0282687563449144,0.0,0.0,0.0,-0.0103425299748778,60.0,1.9441235065460205,0.0,-7.448921479635828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,9.812419739319012e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,0.0001033295120578,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,7.631882181158289e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,0.0001033295120578,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0004901507054455,293.3713073730469,294.1499938964844,295.94439697265625,293.7137451171875,295.3190002441406,295.9383544921875,293.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.1184754455939584e-08,0.0010454904986545,-0.0283481944352388,0.0,0.0,0.0,-0.0103575764223933,60.0,1.9459792375564573,0.0,-7.452621275660931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,9.812419739319012e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,0.0001033295120578,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,7.631882181158289e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,0.0001033295120578,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0004901507054455,293.3713073730469,294.1499938964844,295.94439697265625,293.7137451171875,295.3190002441406,295.9383544921875,293.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.1184754455939584e-08,0.0010454904986545,-0.0283481944352388,0.0,0.0,0.0,-0.0103575764223933,60.0,1.9459792375564573,0.0,-7.452621275660931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.814618533710018e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001033526568789,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.633592031197622e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001033526568789,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,0.000490260485094,293.369873046875,294.1499938964844,295.9479675292969,293.7171325683594,295.3305053710937,295.9415283203125,293.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457357857376,1.1212143213867876e-08,0.0010457246098667,-0.0284198801964521,0.0,0.0,0.0,-0.010371153242886,60.0,1.9478353261947632,0.0,-7.455960115976269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.814618533710018e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001033526568789,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.633592031197622e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001033526568789,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,0.000490260485094,293.369873046875,294.1499938964844,295.9479675292969,293.7171325683594,295.3305053710937,295.9415283203125,293.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457357857376,1.1212143213867876e-08,0.0010457246098667,-0.0284198801964521,0.0,0.0,0.0,-0.010371153242886,60.0,1.9478353261947632,0.0,-7.455960115976269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,9.815567318582909e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001033626467688,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,7.6343298132997e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.0001033626467688,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34149169921875,0.0,0.0,0.0004903079243376,293.369140625,294.1499938964844,295.94970703125,293.7187805175781,295.336181640625,295.94317626953125,293.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458367178216,1.1223961315920404e-08,0.0010458255419507,-0.0284508131444454,0.0,0.0,0.0,-0.0103770121932029,60.0,1.9487216472625728,0.0,-7.457401807187125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,9.816449892241508e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,0.0001033719454426,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,7.63501666369848e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001033719454426,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004903519875369,293.3684387207031,294.1499938964844,295.951416015625,293.72039794921875,295.3418273925781,295.9447937011719,293.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045930548571,1.1234960517469972e-08,0.0010459193727001,-0.0284796003252267,0.0,0.0,0.0,-0.0103824632242321,60.0,1.9495779275894165,0.0,-7.45874331187224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.818035323405638e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.0001033886364893,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.636249210918322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001033886364893,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.0004904312081634,293.3670349121094,294.1499938964844,295.9546813964844,293.7234802246094,295.3530578613281,295.9480285644531,293.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460998164489,1.1254711829167265e-08,0.0010460885241627,-0.0285312961786985,0.0,0.0,0.0,-0.0103922560811042,60.0,1.9512088298797607,0.0,-7.461152051746468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.818035323405638e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337097167969,0.0,0.0,0.0001033886364893,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.636249210918322e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001033886364893,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.0004904312081634,293.3670349121094,294.1499938964844,295.9546813964844,293.7234802246094,295.3530578613281,295.9480285644531,293.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460998164489,1.1254711829167265e-08,0.0010460885241627,-0.0285312961786985,0.0,0.0,0.0,-0.0103922560811042,60.0,1.9512088298797607,0.0,-7.461152051746468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331604003906,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004904880770482,293.3656311035156,294.1499938964844,295.9576110839844,293.7262878417969,295.3641967773437,295.95123291015625,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.952664375305176,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331604003906,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004904880770482,293.3656311035156,294.1499938964844,295.9576110839844,293.7262878417969,295.3641967773437,295.95123291015625,293.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.952664375305176,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,9.819756087381391e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.000490517122671,293.3642272949219,294.1499938964844,295.960205078125,293.7287292480469,295.3752136230469,295.9542541503906,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276150679861985e-08,0.0010462719947099,-0.0285874083638191,0.0,0.0,0.0,-0.0104028852656483,60.0,1.953762412071228,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,9.819756087381391e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.000490517122671,293.3642272949219,294.1499938964844,295.960205078125,293.7287292480469,295.3752136230469,295.9542541503906,293.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276150679861985e-08,0.0010462719947099,-0.0285874083638191,0.0,0.0,0.0,-0.0104028852656483,60.0,1.953762412071228,0.0,-7.4637675595568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.81973425950855e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0001034065280691,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.637570524821058e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001034065280691,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0004905160167254,293.36285400390625,294.1499938964844,295.9622802734375,293.7306823730469,295.385986328125,295.9568786621094,293.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462809586897,1.1275873568195038e-08,0.0010462696664035,-0.028586683794856,0.0,0.0,0.0,-0.0104027483612298,60.0,1.954311490058899,0.0,-7.463734164048219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.81973425950855e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0001034065280691,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.637570524821058e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001034065280691,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0004905160167254,293.36285400390625,294.1499938964844,295.9622802734375,293.7306823730469,295.385986328125,295.9568786621094,293.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462809586897,1.1275873568195038e-08,0.0010462696664035,-0.028586683794856,0.0,0.0,0.0,-0.0104027483612298,60.0,1.954311490058899,0.0,-7.463734164048219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,9.8193901067134e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3317565917969,0.0,0.0,0.0001034029046422,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,7.637303497176617e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0001034029046422,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0004904988454654,293.3621826171875,294.1499938964844,295.9631042480469,293.7314758300781,295.3912658691406,295.9579772949219,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046244171448,1.1271590771855244e-08,0.0010462328791618,-0.028575474396348,0.0,0.0,0.0,-0.0104006240144371,60.0,1.9543380737304688,0.0,-7.463211915137435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.818947728490456e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.0001033982480294,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,7.636959344381467e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001033982480294,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.0004904767847619,293.36151123046875,294.1499938964844,295.9637756347656,293.73211669921875,295.3965148925781,295.958984375,293.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461964411661,1.1266079624761003e-08,0.0010461852652952,-0.0285610500723123,0.0,0.0,0.0,-0.0103978896513581,60.0,1.954275608062744,0.0,-7.46253903116667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,9.81773337116465e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001033854568959,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.636014925083145e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033854568959,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0004904160741716,293.36016845703125,294.1499938964844,295.964599609375,293.7328796386719,295.40692138671875,295.9607849121094,293.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250943288132476e-08,0.0010460563935339,-0.0285214316099882,0.0,0.0,0.0,-0.0103903887793421,60.0,1.9539034366607664,0.0,-7.46069233059643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,9.81773337116465e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001033854568959,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.636014925083145e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033854568959,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0004904160741716,293.36016845703125,294.1499938964844,295.964599609375,293.7328796386719,295.40692138671875,295.9607849121094,293.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.1250943288132476e-08,0.0010460563935339,-0.0285214316099882,0.0,0.0,0.0,-0.0103903887793421,60.0,1.9539034366607664,0.0,-7.46069233059643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,9.815545490710063e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,0.0001033624139381,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,7.634313078597188e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,0.0001033624139381,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0004903068183921,293.3588562011719,294.1499938964844,295.9646301269531,293.7329406738281,295.4171142578125,295.9619140625,293.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458346223458,1.122368065153978e-08,0.0010458233300596,-0.0284500792622566,0.0,0.0,0.0,-0.0103768734261393,60.0,1.952750563621521,0.0,-7.45736770113581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,9.815545490710063e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.0,0.0,0.0001033624139381,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,7.634313078597188e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,0.0001033624139381,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0004903068183921,293.3588562011719,294.1499938964844,295.9646301269531,293.7329406738281,295.4171142578125,295.9619140625,293.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458346223458,1.122368065153978e-08,0.0010458233300596,-0.0284500792622566,0.0,0.0,0.0,-0.0103768734261393,60.0,1.952750563621521,0.0,-7.45736770113581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,9.812587086344138e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,0.0001033312655636,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,7.632011693203822e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001033312655636,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.000490159029141,293.3575439453125,294.1499938964844,295.9638061523437,293.7321472167969,295.4270935058594,295.9624328613281,293.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455193696543,1.1186820358943804e-08,0.0010455081937834,-0.028353601694107,0.0,0.0,0.0,-0.0103585999459028,60.0,1.950908899307251,0.0,-7.45287280778939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,9.812587086344138e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,0.0001033312655636,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,7.632011693203822e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001033312655636,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.000490159029141,293.3575439453125,294.1499938964844,295.9638061523437,293.7321472167969,295.4270935058594,295.9624328613281,293.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455193696543,1.1186820358943804e-08,0.0010455081937834,-0.028353601694107,0.0,0.0,0.0,-0.0103585999459028,60.0,1.950908899307251,0.0,-7.45287280778939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,9.80868935585022e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0001032902218867,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,7.628980529261753e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001032902218867,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004899643245153,293.35626220703125,294.1499938964844,295.9620361328125,293.73046875,295.4368591308594,295.962158203125,293.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451041162014,1.1138258315668281e-08,0.0010450929403305,-0.0282264966517686,0.0,0.0,0.0,-0.0103345261886715,60.0,1.948226809501648,0.0,-7.446953276257774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,9.80868935585022e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.0001032902218867,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,7.628980529261753e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0001032902218867,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004899643245153,293.35626220703125,294.1499938964844,295.9620361328125,293.73046875,295.4368591308594,295.962158203125,293.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451041162014,1.1138258315668281e-08,0.0010450929403305,-0.0282264966517686,0.0,0.0,0.0,-0.0103345261886715,60.0,1.948226809501648,0.0,-7.446953276257774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.806266461964697e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0001032647123793,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,7.62709605623968e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,0.0001032647123793,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,0.0004898433107882,293.35565185546875,294.1499938964844,295.96075439453125,293.729248046875,295.4416198730469,295.96160888671875,293.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448455577716,1.1108073572074773e-08,0.0010448343819007,-0.0281474906951189,0.0,0.0,0.0,-0.01031956076622,60.0,1.9464433193206787,0.0,-7.443274796514744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,9.803678403841332e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,0.000103237456642,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.625082798767835e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.000103237456642,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0004897140315733,293.3550109863281,294.1499938964844,295.9591979980469,293.727783203125,295.44635009765625,295.9608764648437,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445697698742,1.1075823813655461e-08,0.0010445587104186,-0.0280630812048912,0.0,0.0,0.0,-0.0103035736829042,60.0,1.9445037841796875,0.0,-7.439346205728725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.797972597880288e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0004894290468655,293.353759765625,294.1499938964844,295.9552307128906,293.7240295410156,295.4556579589844,295.9589538574219,293.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004738453834761e-08,0.0010439524194225,-0.0278770178556442,0.0,0.0,0.0,-0.0102683408185839,60.0,1.9401487112045288,0.0,-7.43068966357896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.797972597880288e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,7.620645919814706e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0004894290468655,293.353759765625,294.1499938964844,295.9552307128906,293.7240295410156,295.4556579589844,295.9589538574219,293.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439634788781,1.1004738453834761e-08,0.0010439524194225,-0.0278770178556442,0.0,0.0,0.0,-0.0102683408185839,60.0,1.9401487112045288,0.0,-7.43068966357896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,9.790879266802222e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,0.0001031026768032,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,7.61512856115587e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001031026768032,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0004890747368335,293.3525085449219,294.1499938964844,295.95001220703125,293.71905517578125,295.4646301269531,295.9558410644531,293.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432066628709,1.0916358483825661e-08,0.0010431957198306,-0.0276456847786903,0.0,0.0,0.0,-0.0102245220914483,60.0,1.93442177772522,0.0,-7.419934888730495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,9.790879266802222e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32763671875,0.0,0.0,0.0001031026768032,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,7.61512856115587e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0001031026768032,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0004890747368335,293.3525085449219,294.1499938964844,295.95001220703125,293.71905517578125,295.4646301269531,295.9558410644531,293.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432066628709,1.0916358483825661e-08,0.0010431957198306,-0.0276456847786903,0.0,0.0,0.0,-0.0102245220914483,60.0,1.93442177772522,0.0,-7.419934888730495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,9.783392306417228e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0001030238272505,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004887006944045,293.351318359375,294.1499938964844,295.9425354003906,293.7128601074219,295.4733581542969,295.9513854980469,293.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.082306688715562e-08,0.0010423979256302,-0.027401490136981,0.0,0.0,0.0,-0.0101782735437154,60.0,1.92733120918274,0.0,-7.408590363411349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,9.783392306417228e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,0.0001030238272505,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,7.609304884681478e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0001030238272505,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0004887006944045,293.351318359375,294.1499938964844,295.9425354003906,293.7128601074219,295.4733581542969,295.9513854980469,293.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424087522551,1.082306688715562e-08,0.0010423979256302,-0.027401490136981,0.0,0.0,0.0,-0.0101782735437154,60.0,1.92733120918274,0.0,-7.408590363411349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
