time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,9.775820217328146e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0004883224610239,293.35009765625,294.1499938964844,295.9320983886719,293.7054138183594,295.4816589355469,295.9449157714844,293.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315034553408,60.0,1.918248534202576,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,9.775820217328146e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0004883224610239,293.35009765625,294.1499938964844,295.9320983886719,293.7054138183594,295.4816589355469,295.9449157714844,293.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728722799058232e-08,0.0010415914002805,-0.0271545387804508,0.0,0.0,0.0,-0.0101315034553408,60.0,1.918248534202576,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,9.772035991773008e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004881334316451,293.3495178222656,294.1499938964844,295.92584228515625,293.7012634277344,295.485595703125,295.94061279296875,293.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.912772297859192,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261108398437,0.0,0.0,9.768254676600918e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0004879445477854,293.34893798828125,294.1499938964844,295.9189147949219,293.6968688964844,295.4894714355469,295.9358825683594,293.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847762078046,60.0,1.9069372415542605,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,9.760698594618587e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.0001027848629746,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001027848629746,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.000487567129312,293.3477783203125,294.1499938964844,295.9031677246094,293.6872863769531,295.4969482421875,295.92535400390625,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.894467830657959,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,9.760698594618587e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.0001027848629746,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001027848629746,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.000487567129312,293.3477783203125,294.1499938964844,295.9031677246094,293.6872863769531,295.4969482421875,295.92535400390625,293.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540323280849861e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.894467830657959,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,9.753164340509102e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0001027055186568,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004871907585766,293.3466491699219,294.1499938964844,295.8851318359375,293.6767578125,295.50390625,295.912353515625,293.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446444598244398e-08,0.0010391777614131,-0.0264156218618154,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8799993991851809,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,9.753164340509102e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251647949219,0.0,0.0,0.0001027055186568,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004871907585766,293.3466491699219,294.1499938964844,295.8851318359375,293.6767578125,295.50390625,295.912353515625,293.2728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446444598244398e-08,0.0010391777614131,-0.0264156218618154,0.0,0.0,0.0,-0.0099915666505694,60.0,1.8799993991851809,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,9.74564827629365e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0004868153191637,293.34552001953125,294.1499938964844,295.8650207519531,293.6654357910156,295.5103759765625,295.897216796875,293.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352805723812253e-08,0.0010383770568296,-0.0261704940348863,0.0,0.0,0.0,-0.0099451458081603,60.0,1.863969683647156,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,9.74564827629365e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0004868153191637,293.34552001953125,294.1499938964844,295.8650207519531,293.6654357910156,295.5103759765625,295.897216796875,293.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352805723812253e-08,0.0010383770568296,-0.0261704940348863,0.0,0.0,0.0,-0.0099451458081603,60.0,1.863969683647156,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.73815403995104e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0004864409565925,293.34442138671875,294.1499938964844,295.8430480957031,293.6533508300781,295.5162658691406,295.8800354003906,293.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025943063837076e-08,0.0010375785641372,-0.0259260535240173,0.0,0.0,0.0,-0.0098988562822341,60.0,1.8465590476989744,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.73815403995104e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,0.0004864409565925,293.34442138671875,294.1499938964844,295.8430480957031,293.6533508300781,295.5162658691406,295.8800354003906,293.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025943063837076e-08,0.0010375785641372,-0.0259260535240173,0.0,0.0,0.0,-0.0098988562822341,60.0,1.8465590476989744,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,9.73441856331192e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.32373046875,0.0,0.0,0.0001025081146508,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,7.571214518975466e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,0.0001025081146508,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,0.0004862543428316,293.3438720703125,294.1499938964844,295.8314208984375,293.6470642089844,295.5189514160156,295.8705444335937,293.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212883871929536e-08,0.0010371806565672,-0.0258041992783546,0.0,0.0,0.0,-0.0098757809028029,60.0,1.8372485637664795,0.0,-7.334603679964857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.730686724651604e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001024688172037,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.568312139483169e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,0.0004860679619014,293.3433532714844,294.1499938964844,295.8194580078125,293.6406555175781,295.521484375,295.86065673828125,293.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166393060728753e-08,0.0010367830982431,-0.0256824921816587,0.0,0.0,0.0,-0.0098527334630489,60.0,1.827720046043396,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,9.72323614405468e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,0.0001023903605528,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0004856957821175,293.34228515625,294.1499938964844,295.7944641113281,293.6273803710937,295.5262756347656,295.84014892578125,293.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073561540480114e-08,0.0010359892621636,-0.0254394635558128,0.0,0.0,0.0,-0.0098067130893468,60.0,1.808213710784912,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,9.72323614405468e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,0.0001023903605528,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0004856957821175,293.34228515625,294.1499938964844,295.7944641113281,293.6273803710937,295.5262756347656,295.84014892578125,293.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073561540480114e-08,0.0010359892621636,-0.0254394635558128,0.0,0.0,0.0,-0.0098067130893468,60.0,1.808213710784912,0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.715816122479735e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,7.556746277259663e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004853251448366,293.3412475585937,294.1499938964844,295.768310546875,293.6137084960937,295.5304870605469,295.8179931640625,293.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981113713308788e-09,0.0010351988021284,-0.0251974370330572,0.0,0.0,0.0,-0.00976088270545,60.0,1.7876996994018557,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,9.715816122479735e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,7.556746277259663e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0004853251448366,293.3412475585937,294.1499938964844,295.768310546875,293.6137084960937,295.5304870605469,295.8179931640625,293.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352088138461,9.981113713308788e-09,0.0010351988021284,-0.0251974370330572,0.0,0.0,0.0,-0.00976088270545,60.0,1.7876996994018557,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.711676830193028e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222351074219,0.0,0.0,0.0001022686337819,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,0.0001022686337819,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,0.0004851183621212,293.3406677246094,294.1499938964844,295.75323486328125,293.6058654785156,295.532470703125,295.80487060546875,293.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.9295371924768e-09,0.0010347578208893,-0.025062408298254,0.0,0.0,0.0,-0.0097353141754865,60.0,1.7757989168167114,0.0,-7.30037257312688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,9.708424477139488e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,0.0001022343858494,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0001022343858494,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0004849559336435,293.3402099609375,294.1499938964844,295.7412109375,293.59967041015625,295.5340576171875,295.7945556640625,293.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.88902026932692e-09,0.0010344113688915,-0.0249563343822956,0.0,0.0,0.0,-0.0097152283415198,60.0,1.7664480209350586,0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,9.701062663225456e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,0.000102156867797,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216857910156,0.0,0.0,0.000102156867797,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004845881776418,293.3392028808594,294.1499938964844,295.71337890625,293.5853881835937,295.5370483398437,295.7699890136719,293.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336269624531,-0.0247161965817213,0.0,0.0,0.0,-0.0096697574481368,60.0,1.744641900062561,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32159423828125,0.0,0.0,9.701062663225456e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,0.000102156867797,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,7.545271364506334e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216857910156,0.0,0.0,0.000102156867797,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004845881776418,293.3392028808594,294.1499938964844,295.71337890625,293.5853881835937,295.5370483398437,295.7699890136719,293.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336368577554,9.797298083924488e-09,0.0010336269624531,-0.0247161965817213,0.0,0.0,0.0,-0.0096697574481368,60.0,1.744641900062561,0.0,-7.284424441422743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,9.697397035779431e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213195800781,0.0,0.0,0.0001021182615659,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,7.542419916717336e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0001021182615659,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0004844050854444,293.3387145996094,294.1499938964844,295.69927978515625,293.57818603515625,295.5382385253906,295.7572631835937,293.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751626173226668e-09,0.0010332365054637,-0.0245966240763664,0.0,0.0,0.0,-0.0096471160650253,60.0,1.7335489988327026,0.0,-7.278920577391548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,9.69373795669526e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0001020797353703,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211364746094,0.0,0.0,7.539574289694428e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0001020797353703,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0004842223133891,293.3382263183594,294.1499938964844,295.6850891113281,293.57098388671875,295.5392761230469,295.7443542480469,293.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.70603686312188e-09,0.0010328467469662,-0.0244772657752037,0.0,0.0,0.0,-0.0096245156601071,60.0,1.7224023342132568,0.0,-7.273428792586857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,9.686437260825188e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004838575841858,293.3372802734375,294.1499938964844,295.6565246582031,293.5565185546875,295.5411071777344,295.7182922363281,293.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615066964840936e-09,0.0010320688597857,-0.0242390912026166,0.0,0.0,0.0,-0.0095794182270765,60.0,1.70003080368042,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,9.686437260825188e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.0001020028430502,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,7.533895404776558e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0001020028430502,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0004838575841858,293.3372802734375,294.1499938964844,295.6565246582031,293.5565185546875,295.5411071777344,295.7182922363281,293.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615066964840936e-09,0.0010320688597857,-0.0242390912026166,0.0,0.0,0.0,-0.0095794182270765,60.0,1.70003080368042,0.0,-7.262475776315115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,9.679173672338948e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0001019263581838,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.528245623689145e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001019263581838,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0004834947467315,293.3363342285156,294.1499938964844,295.6279296875,293.5421142578125,295.5423278808594,295.6917724609375,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524568689300853e-09,0.0010312950471416,-0.0240021459758281,0.0,0.0,0.0,-0.0095345545560121,60.0,1.6775985956192017,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,9.679173672338948e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201599121094,0.0,0.0,0.0001019263581838,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.528245623689145e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001019263581838,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0004834947467315,293.3363342285156,294.1499938964844,295.6279296875,293.5421142578125,295.5423278808594,295.6917724609375,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524568689300853e-09,0.0010312950471416,-0.0240021459758281,0.0,0.0,0.0,-0.0095345545560121,60.0,1.6775985956192017,0.0,-7.251588129975063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.67194646364078e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197021484375,0.0,0.0,0.0001018502516672,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001018502516672,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0004831337428186,293.3354187011719,294.1499938964844,295.5995483398437,293.5278625488281,295.54302978515625,295.6650085449219,293.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434523384754812e-09,0.001030525076203,-0.0237663853913545,0.0,0.0,0.0,-0.0094899153336882,60.0,1.6552751064300537,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,9.67194646364078e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197021484375,0.0,0.0,0.0001018502516672,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,7.522624946432188e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001018502516672,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0004831337428186,293.3354187011719,294.1499938964844,295.5995483398437,293.5278625488281,295.54302978515625,295.6650085449219,293.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305345058441,9.434523384754812e-09,0.001030525076203,-0.0237663853913545,0.0,0.0,0.0,-0.0094899153336882,60.0,1.6552751064300537,0.0,-7.240763011395759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.664755634730682e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.517031917814165e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0004827745724469,293.3345031738281,294.1499938964844,295.5715637207031,293.5138854980469,295.543212890625,295.6382141113281,293.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.34493549209492e-09,0.0010297589469701,-0.0235318168997764,0.0,0.0,0.0,-0.0094455024227499,60.0,1.633210062980652,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.664755634730682e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001017745307763,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.517031917814165e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001017745307763,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0004827745724469,293.3345031738281,294.1499938964844,295.5715637207031,293.5138854980469,295.543212890625,295.6382141113281,293.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297683766111,9.34493549209492e-09,0.0010297589469701,-0.0235318168997764,0.0,0.0,0.0,-0.0094455024227499,60.0,1.633210062980652,0.0,-7.230001131119934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.661178046371788e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190612792969,0.0,0.0,0.0001017368631437,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.514249591622502e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001017368631437,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004825958749279,293.33404541015625,294.1499938964844,295.5578308105469,293.5070495605469,295.5430908203125,295.6249084472656,293.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293872328475,9.300364034459108e-09,0.0010293779196217,-0.0234151147305965,0.0,0.0,0.0,-0.0094234067946672,60.0,1.622375249862671,0.0,-7.224649323234189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,9.65760846156627e-05,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001016992682707,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,7.511473086196929e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0001016992682707,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004824175557587,293.3336181640625,294.1499938964844,295.54425048828125,293.50030517578125,295.5428466796875,295.61163330078125,293.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290069039911,9.255888500092624e-09,0.0010289975907653,-0.0232986602932214,0.0,0.0,0.0,-0.0094013586640357,60.0,1.611644625663757,0.0,-7.219311726203159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.650489664636552e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,0.0001016243040794,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004820619360543,293.332763671875,294.1499938964844,295.517822265625,293.4871520996094,295.5422058105469,295.5852966308594,293.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167189674030853e-09,0.0010282391449436,-0.0230664126574993,0.0,0.0,0.0,-0.0093573862686753,60.0,1.5904390811920166,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.650489664636552e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,0.0001016243040794,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001016243040794,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0004820619360543,293.332763671875,294.1499938964844,295.517822265625,293.4871520996094,295.5422058105469,295.5852966308594,293.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,9.167189674030853e-09,0.0010282391449436,-0.0230664126574993,0.0,0.0,0.0,-0.0093573862686753,60.0,1.5904390811920166,0.0,-7.208672059277887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,9.643418889027088e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,7.500436913687736e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0004817087319679,293.3319091796875,294.1499938964844,295.49249267578125,293.474609375,295.5411071777344,295.5595397949219,293.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357408195734,0.0,0.0,0.0,-0.0093137137591838,60.0,1.5700129270553589,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,9.643418889027088e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,7.500436913687736e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0004817087319679,293.3319091796875,294.1499938964844,295.49249267578125,293.474609375,295.5411071777344,295.5595397949219,293.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079093921116056e-09,0.0010274858213961,-0.0228357408195734,0.0,0.0,0.0,-0.0093137137591838,60.0,1.5700129270553589,0.0,-7.198112683681759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,9.63892089203e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3177185058594,0.0,0.0,0.0001015024827211,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.496938633266836e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001015024827211,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0004814840795006,293.33135986328125,294.1499938964844,295.4769592285156,293.4669189453125,295.5401916503906,295.54351806640625,293.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270157363265,9.023056968260336e-09,0.0010270066559314,-0.0226890109479427,0.0,0.0,0.0,-0.0092859333381056,60.0,1.55750834941864,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,9.636392496759072e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0001014758527162,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0004813577397726,293.3310546875,294.1499938964844,295.4684753417969,293.4627380371094,295.5396423339844,295.5345153808594,293.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991550615178312e-09,0.0010267372708767,-0.0226065106689929,0.0,0.0,0.0,-0.0092703141272068,60.0,1.550474762916565,0.0,-7.187627204530146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.629413398215549e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.0004810091340914,293.33026123046875,294.1499938964844,295.446044921875,293.45166015625,295.537841796875,295.5104064941406,293.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.022378820925951,0.0,0.0,0.0,-0.0092272078618407,60.0,1.531987547874451,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
