time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.629413398215549e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3171691894531,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.0004810091340914,293.33026123046875,294.1499938964844,295.446044921875,293.45166015625,295.537841796875,295.5104064941406,293.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.90459705971125e-09,0.0010259936098009,-0.022378820925951,0.0,0.0,0.0,-0.0092272078618407,60.0,1.531987547874451,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,9.625945676816627e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169860839844,0.0,0.0,0.0001013658402371,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.486846880055964e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0001013658402371,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0004808359080925,293.3298645019531,294.1499938964844,295.4354858398437,293.44647216796875,295.5367736816406,295.4989318847656,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256331879645,8.861394285020197e-09,0.0010256243404,-0.0222656950354576,0.0,0.0,0.0,-0.0092057902365922,60.0,1.5233417749404907,0.0,-7.172051397219549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.622486686566845e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,0.0001013294167933,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,7.484156230930239e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001013294167933,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004806631477549,293.3294677734375,294.1499938964844,295.4253845214844,293.4414978027344,295.53564453125,295.4877319335937,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252646170556,8.818298979917927e-09,0.0010252557694911,-0.0221528466790914,0.0,0.0,0.0,-0.0091844266280531,60.0,1.5149446725845337,0.0,-7.16689783075708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163757324219,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0004803187330253,293.32867431640625,294.1499938964844,295.40673828125,293.4323425292969,295.5332946777344,295.4659423828125,293.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.4987655878067017,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163757324219,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0004803187330253,293.32867431640625,294.1499938964844,295.40673828125,293.4323425292969,295.5332946777344,295.4659423828125,293.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732400580413469e-09,0.0010245211888104,-0.0219279136508703,0.0,0.0,0.0,-0.0091418419033288,60.0,1.4987655878067017,0.0,-7.156631909310819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0004799773741979,293.3279113769531,294.1499938964844,295.3903503417969,293.4242858886719,295.5306701660156,295.4459533691406,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.484386324882507,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203125,0.0,0.0,0.0004799773741979,293.3279113769531,294.1499938964844,295.3903503417969,293.4242858886719,295.5306701660156,295.4459533691406,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647255356208916e-09,0.0010237931273877,-0.021704951301217,0.0,0.0,0.0,-0.0090996325016021,60.0,1.484386324882507,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,9.6019750344567e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3156433105469,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,0.0004796385182999,293.3271789550781,294.1499938964844,295.3764343261719,293.4174499511719,295.5278625488281,295.427734375,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.471665620803833,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,9.6019750344567e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3156433105469,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,0.0004796385182999,293.3271789550781,294.1499938964844,295.3764343261719,293.4174499511719,295.5278625488281,295.427734375,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562737185968672e-09,0.0010230704210698,-0.0214836280792951,0.0,0.0,0.0,-0.0090577332302927,60.0,1.471665620803833,0.0,-7.13637575699977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.59524477366358e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0004793023399543,293.3264465332031,294.1499938964844,295.3652038574219,293.4119567871094,295.52490234375,295.4115295410156,293.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.4607923030853271,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.59524477366358e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0004793023399543,293.3264465332031,294.1499938964844,295.3652038574219,293.4119567871094,295.52490234375,295.4115295410156,293.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478886037721622e-09,0.0010223534191027,-0.0212640464305877,0.0,0.0,0.0,-0.0090161645784974,60.0,1.4607923030853271,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,9.591906564310192e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001010073974612,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0004791356041096,293.3260803222656,294.1499938964844,295.3606872558594,293.4097595214844,295.5234069824219,295.4045104980469,293.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437297083219164e-09,0.0010219978867098,-0.021155135706067,0.0,0.0,0.0,-0.0089955469593405,60.0,1.4563530683517456,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,9.588577813701704e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149108886719,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,0.0004789693339262,293.32574462890625,294.1499938964844,295.3569030761719,293.40789794921875,295.5218811035156,295.39794921875,293.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395826256446526e-09,0.0010216432856395,-0.0210465360432863,0.0,0.0,0.0,-0.0089749889448285,60.0,1.452292799949646,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0004786381614394,293.3250427246094,294.1499938964844,295.3517761230469,293.4053955078125,295.5188293457031,295.385986328125,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4451394081115725,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0004786381614394,293.3250427246094,294.1499938964844,295.3517761230469,293.4053955078125,295.5188293457031,295.385986328125,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302196115255,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4451394081115725,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.575421427143738e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0004783121403306,293.3243713378906,294.1499938964844,295.3500061035156,293.404541015625,295.51580810546875,295.3771057128906,293.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231912040912448e-09,0.0010202416451647,-0.0206172782927751,0.0,0.0,0.0,-0.0088937291875481,60.0,1.4408193826675415,0.0,-7.096960530361687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.575421427143738e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001008338003885,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001008338003885,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0004783121403306,293.3243713378906,294.1499938964844,295.3500061035156,293.404541015625,295.51580810546875,295.3771057128906,293.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231912040912448e-09,0.0010202416451647,-0.0206172782927751,0.0,0.0,0.0,-0.0088937291875481,60.0,1.4408193826675415,0.0,-7.096960530361687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.571491682436316e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,0.0001007924147415,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.444493530783802e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001007924147415,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,0.0004781158058904,293.32391357421875,294.1499938964844,295.3509216308594,293.4050598144531,295.5137023925781,295.3725891113281,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.182943211920701e-09,0.0010198228992521,-0.0204890370368957,0.0,0.0,0.0,-0.0088694533333182,60.0,1.4394384622573853,0.0,-7.091136211556659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,9.569965186528862e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001007763421512,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.443306094501168e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001007763421512,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0004780395829584,293.32373046875,294.1499938964844,295.3517761230469,293.405517578125,295.5129089355469,295.3708190917969,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196684161201,8.1639308646686e-09,0.0010196601506322,-0.0204392466694116,0.0,0.0,0.0,-0.0088600274175405,60.0,1.4389020204544067,0.0,-7.08887526457147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,9.56616859184578e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,7.440353510901332e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004778499423991,293.3230895996094,294.1499938964844,295.3569030761719,293.4083557128906,295.5101013183594,295.3672180175781,293.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.116629146570631e-09,0.0010192554909735,-0.020315371453762,0.0,0.0,0.0,-0.0088365767151117,60.0,1.439509034156799,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,9.56616859184578e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135681152344,0.0,0.0,0.00010073636804,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,7.440353510901332e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.00010073636804,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004778499423991,293.3230895996094,294.1499938964844,295.3569030761719,293.4083557128906,295.5101013183594,295.3672180175781,293.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.116629146570631e-09,0.0010192554909735,-0.020315371453762,0.0,0.0,0.0,-0.0088365767151117,60.0,1.439509034156799,0.0,-7.083251318817929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.565150685375556e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,0.0001007256432785,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.439561886712909e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0001007256432785,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0004777990689035,293.32275390625,294.1499938964844,295.3606872558594,293.4104309082031,295.50885009765625,295.3670959472656,293.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191556066274,8.103944182380474e-09,0.0010191474575549,-0.0202821493148803,0.0,0.0,0.0,-0.008830290287733,60.0,1.4411894083023071,0.0,-7.081743547132646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.564262290950865e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004777546855621,293.32244873046875,294.1499938964844,295.3652038574219,293.4129333496094,295.5075988769531,295.3672180175781,293.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092872150200492e-09,0.0010190533939749,-0.0202531535178422,0.0,0.0,0.0,-0.0088248047977685,60.0,1.4431391954421997,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.56339863478206e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129272460937,0.0,0.0,0.00010070719145,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.00010070719145,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0004777115536853,293.3218688964844,294.1499938964844,295.3764343261719,293.41912841796875,295.5052490234375,295.3692932128906,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082115421359504e-09,0.0010189601453021,-0.0202249828726053,0.0,0.0,0.0,-0.0088194655254483,60.0,1.4483932256698608,0.0,-7.079150066147123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.56339863478206e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129272460937,0.0,0.0,0.00010070719145,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.00010070719145,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0004777115536853,293.3218688964844,294.1499938964844,295.3764343261719,293.41912841796875,295.5052490234375,295.3692932128906,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082115421359504e-09,0.0010189601453021,-0.0202249828726053,0.0,0.0,0.0,-0.0088194655254483,60.0,1.4483932256698608,0.0,-7.079150066147123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.564320498611778e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,0.0001007169048534,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,7.43891650927253e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001007169048534,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004777576250489,293.3212585449219,294.1499938964844,295.3903503417969,293.4267883300781,295.5032653808594,295.37530517578125,293.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093605785575164e-09,0.0010190587490797,-0.0202550739049911,0.0,0.0,0.0,-0.0088251633569598,60.0,1.456419825553894,0.0,-7.080515018742517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.564320498611778e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,0.0001007169048534,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,7.43891650927253e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001007169048534,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004777576250489,293.3212585449219,294.1499938964844,295.3903503417969,293.4267883300781,295.5032653808594,295.37530517578125,293.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190668981522,8.093605785575164e-09,0.0010190587490797,-0.0202550739049911,0.0,0.0,0.0,-0.0088251633569598,60.0,1.456419825553894,0.0,-7.080515018742517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.56615840550512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3123474121094,0.0,0.0,0.0001007362589007,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.440345507347956e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001007362589007,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004778494185302,293.3207092285156,294.1499938964844,295.40673828125,293.435791015625,295.5015869140625,295.3834228515625,293.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116501248878194e-09,0.0010192543268203,-0.0203150361776351,0.0,0.0,0.0,-0.008836512453854,60.0,1.466191291809082,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,9.56615840550512e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3123474121094,0.0,0.0,0.0001007362589007,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,7.440345507347956e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001007362589007,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004778494185302,293.3207092285156,294.1499938964844,295.40673828125,293.435791015625,295.5015869140625,295.3834228515625,293.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192623594775,8.116501248878194e-09,0.0010192543268203,-0.0203150361776351,0.0,0.0,0.0,-0.008836512453854,60.0,1.466191291809082,0.0,-7.083236397420478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.56937001319602e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0001007700702757,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.442843343596905e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001007700702757,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004780098388437,293.3201599121094,294.1499938964844,295.4253845214844,293.4460144042969,295.5003356933594,295.3948059082031,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019604736939,8.156511910328845e-09,0.0010195965878665,-0.02041981741786,0.0,0.0,0.0,-0.0088563486933708,60.0,1.4780700206756592,0.0,-7.087992770493656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.56937001319602e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0001007700702757,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.442843343596905e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001007700702757,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004780098388437,293.3201599121094,294.1499938964844,295.4253845214844,293.4460144042969,295.5003356933594,295.3948059082031,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019604736939,8.156511910328845e-09,0.0010195965878665,-0.02041981741786,0.0,0.0,0.0,-0.0088563486933708,60.0,1.4780700206756592,0.0,-7.087992770493656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0001007908504107,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0004781084135174,293.31988525390625,294.1499938964844,295.4354858398437,293.4515686035156,295.4998779296875,295.4015197753906,293.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181096688986145e-09,0.001019807299599,-0.0204842016100883,0.0,0.0,0.0,-0.0088685387745499,60.0,1.4847304821014404,0.0,-7.090915943308573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,9.573489660397172e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3117980957031,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004782156320288,293.3196105957031,294.1499938964844,295.446044921875,293.45733642578125,295.49951171875,295.40869140625,293.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207844182095414e-09,0.0010200361721217,-0.0205542501062154,0.0,0.0,0.0,-0.0088817998766899,60.0,1.4916759729385376,0.0,-7.094097753679307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004784560878761,293.319091796875,294.1499938964844,295.4684753417969,293.4696044921875,295.4990234375,295.42431640625,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.0,0.0,-0.0089115258306264,60.0,1.5063152313232422,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004784560878761,293.319091796875,294.1499938964844,295.4684753417969,293.4696044921875,295.4990234375,295.42431640625,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.0,0.0,-0.0089115258306264,60.0,1.5063152313232422,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,0.0001009274201351,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0004787562356796,293.318603515625,294.1499938964844,295.49249267578125,293.482666015625,295.4990539550781,295.44293212890625,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342680324346931e-09,0.0010211884509772,-0.0209073591977357,0.0,0.0,0.0,-0.0089486399665474,60.0,1.5227149724960327,0.0,-7.11014536136645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,9.58431264734827e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,0.0001009274201351,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.45446523069404e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0004787562356796,293.318603515625,294.1499938964844,295.49249267578125,293.482666015625,295.4990539550781,295.44293212890625,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342680324346931e-09,0.0010211884509772,-0.0209073591977357,0.0,0.0,0.0,-0.0089486399665474,60.0,1.5227149724960327,0.0,-7.11014536136645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.589339606463908e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001009803672786,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.458375330315903e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001009803672786,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004790073726326,293.3182067871094,294.1499938964844,295.5126647949219,293.4936218261719,295.4994201660156,295.4589233398437,293.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217325761914,8.405318219217861e-09,0.0010217241942882,-0.0210713911801576,0.0,0.0,0.0,-0.0089796930551528,60.0,1.5365737676620483,0.0,-7.117606770634667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.590603440301491e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110046386719,0.0,0.0,0.0001009936677291,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.459358312189579e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001009936677291,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0004790704988408,293.318115234375,294.1499938964844,295.517822265625,293.4964294433594,295.49951171875,295.46295166015625,293.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218669194728,8.421059405350206e-09,0.0010218585375696,-0.0211126133799552,0.0,0.0,0.0,-0.0089874947443604,60.0,1.5400387048721311,0.0,-7.119482603457072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.597854659659788e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0001010700361803,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001010700361803,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0004794327251147,293.3176574707031,294.1499938964844,295.54425048828125,293.5107421875,295.50054931640625,295.4853820800781,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.511409355094202e-09,0.0010226311860606,-0.0213492158800363,0.0,0.0,0.0,-0.009032285772264,60.0,1.5585945844650269,0.0,-7.130253010245724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.597854659659788e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.0001010700361803,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.464998634532094e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001010700361803,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3142395019531,0.0,0.0,0.0004794327251147,293.3176574707031,294.1499938964844,295.54425048828125,293.5107421875,295.50054931640625,295.4853820800781,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.511409355094202e-09,0.0010226311860606,-0.0213492158800363,0.0,0.0,0.0,-0.009032285772264,60.0,1.5585945844650269,0.0,-7.130253010245724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
