time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106689453125,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004796134599018,293.3174133300781,294.1499938964844,295.5578308105469,293.5180969238281,295.5012512207031,295.4971008300781,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556485298072403e-09,0.0010230172192677,-0.0214672554284334,0.0,0.0,0.0,-0.009054634720087,60.0,1.5681699514389038,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.000479802081827,293.31719970703125,294.1499938964844,295.5715637207031,293.5255126953125,295.50213623046875,295.50933837890625,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603534773499177e-09,0.001023419201374,-0.0215904619544744,0.0,0.0,0.0,-0.0090779578313231,60.0,1.5779296159744265,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,9.612926805857568e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0004801856121048,293.3167724609375,294.1499938964844,295.5995483398437,293.5405578613281,295.5041809082031,295.53436279296875,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,-0.0091253789141774,60.0,1.597720980644226,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,9.612926805857568e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0004801856121048,293.3167724609375,294.1499938964844,295.5995483398437,293.5405578613281,295.5041809082031,295.53436279296875,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,-0.0091253789141774,60.0,1.597720980644226,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004805796197615,293.3163452148437,294.1499938964844,295.6279296875,293.5557861328125,295.5067138671875,295.56060791015625,293.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.7974685314407e-09,0.0010250771883875,-0.0220983028411865,0.0,0.0,0.0,-0.0091740973293781,60.0,1.618024230003357,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004805796197615,293.3163452148437,294.1499938964844,295.6279296875,293.5557861328125,295.5067138671875,295.56060791015625,293.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.7974685314407e-09,0.0010250771883875,-0.0220983028411865,0.0,0.0,0.0,-0.0091740973293781,60.0,1.618024230003357,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,9.628489351598546e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.000101392630313,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.48882521293126e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.000101392630313,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0004809629754163,293.31597900390625,294.1499938964844,295.6565246582031,293.571044921875,295.5098571777344,295.5876770019531,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259037371724,8.893087155570356e-09,0.0010258947731927,-0.0223486833274364,0.0,0.0,0.0,-0.0092214997857809,60.0,1.6385411024093628,0.0,-7.175842853257566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,9.628489351598546e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.000101392630313,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.48882521293126e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.000101392630313,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0004809629754163,293.31597900390625,294.1499938964844,295.6565246582031,293.571044921875,295.5098571777344,295.5876770019531,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259037371724,8.893087155570356e-09,0.0010258947731927,-0.0223486833274364,0.0,0.0,0.0,-0.0092214997857809,60.0,1.6385411024093628,0.0,-7.175842853257566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,9.636161848902702e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001014734225464,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.494792225770652e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001014734225464,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0004813462437596,293.3155822753906,294.1499938964844,295.6850891113281,293.5862121582031,295.51324462890625,295.6151123046875,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267213219776,8.988680022525841e-09,0.0010267123579978,-0.0225989948958158,0.0,0.0,0.0,-0.0092688892036676,60.0,1.6591333150863647,0.0,-7.187283301846038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,9.636161848902702e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001014734225464,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.494792225770652e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001014734225464,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0004813462437596,293.3155822753906,294.1499938964844,295.6850891113281,293.5862121582031,295.51324462890625,295.6151123046875,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267213219776,8.988680022525841e-09,0.0010267123579978,-0.0225989948958158,0.0,0.0,0.0,-0.0092688892036676,60.0,1.6591333150863647,0.0,-7.187283301846038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,9.639477502787486e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,0.0001015083398669,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,7.49737155274488e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001015083398669,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0004815118445549,293.3153991699219,294.1499938964844,295.69927978515625,293.59375,295.5153503417969,295.6289978027344,293.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027074526064,9.029989200826094e-09,0.0010270654456689,-0.0227071624249219,0.0,0.0,0.0,-0.0092893680557608,60.0,1.669238805770874,0.0,-7.1922301003724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.643162047723308e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095397949219,0.0,0.0,0.0001015471425489,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.500237552449107e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001015471425489,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0004816959262825,293.3152160644531,294.1499938964844,295.71337890625,293.6011962890625,295.51727294921875,295.6428527832031,293.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274664964526,9.075897366983554e-09,0.0010274574160575,-0.0228273700922727,0.0,0.0,0.0,-0.0093121230602264,60.0,1.6794925928115845,0.0,-7.197729701147183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,9.649585990700872e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001016147871268,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,7.505233952542767e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001016147871268,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004820167960133,293.3148498535156,294.1499938964844,295.7412109375,293.6158142089844,295.52154541015625,295.670654296875,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281516006216,9.155934677096413e-09,0.0010281425202265,-0.0230369418859481,0.0,0.0,0.0,-0.0093518048524856,60.0,1.699650764465332,0.0,-7.207322738622679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,9.649585990700872e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001016147871268,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,7.505233952542767e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001016147871268,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0004820167960133,293.3148498535156,294.1499938964844,295.7412109375,293.6158142089844,295.52154541015625,295.670654296875,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281516006216,9.155934677096413e-09,0.0010281425202265,-0.0230369418859481,0.0,0.0,0.0,-0.0093518048524856,60.0,1.699650764465332,0.0,-7.207322738622679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,9.65532672125846e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0001016752430587,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,7.50969848013483e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001016752430587,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0004823035851586,293.31451416015625,294.1499938964844,295.768310546875,293.6300048828125,295.5261535644531,295.69830322265625,293.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287634795531,9.227460573413282e-09,0.0010287542827427,-0.023224227130413,0.0,0.0,0.0,-0.0093872640281915,60.0,1.7193504571914673,0.0,-7.215901121071512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,9.65532672125846e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0001016752430587,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,7.50969848013483e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001016752430587,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0004823035851586,293.31451416015625,294.1499938964844,295.768310546875,293.6300048828125,295.5261535644531,295.69830322265625,293.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287634795531,9.227460573413282e-09,0.0010287542827427,-0.023224227130413,0.0,0.0,0.0,-0.0093872640281915,60.0,1.7193504571914673,0.0,-7.215901121071512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,9.659281931817532e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090515136719,0.0,0.0,0.00010171689064,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,7.512774755014107e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.00010171689064,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0004825011419598,293.3142395019531,294.1499938964844,295.7913818359375,293.6419677734375,295.53057861328125,295.7221984863281,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291846701875,9.276739376673504e-09,0.0010291753569617,-0.0233532562851905,0.0,0.0,0.0,-0.0094116926193237,60.0,1.7358875274658203,0.0,-7.22181354717577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,9.65981962508522e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,0.000101722558611,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,7.513193122576922e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.000101722558611,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0004825280047953,293.314208984375,294.1499938964844,295.7944641113281,293.6435852050781,295.5311889648437,295.7254638671875,293.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292420629411,9.283438906493302e-09,0.0010292327497154,-0.023370798677206,0.0,0.0,0.0,-0.0094150146469473,60.0,1.738142490386963,0.0,-7.222617881552652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.663794480729848e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0001017644099192,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,7.516284676967189e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001017644099192,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0004827265220228,293.3138732910156,294.1499938964844,295.8194580078125,293.65643310546875,295.53643798828125,295.75225830078125,293.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296663967892,9.332957517926845e-09,0.0010296570835635,-0.0235004518181085,0.0,0.0,0.0,-0.0094395671039819,60.0,1.756501317024231,0.0,-7.22856228208002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.663794480729848e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0001017644099192,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,7.516284676967189e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001017644099192,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0004827265220228,293.3138732910156,294.1499938964844,295.8194580078125,293.65643310546875,295.53643798828125,295.75225830078125,293.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296663967892,9.332957517926845e-09,0.0010296570835635,-0.0235004518181085,0.0,0.0,0.0,-0.0094395671039819,60.0,1.756501317024231,0.0,-7.22856228208002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.664741810411216e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088073730469,0.0,0.0,0.0001017743852571,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,7.517021003877744e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001017743852571,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004827738448511,293.3137512207031,294.1499938964844,295.8314208984375,293.6625671386719,295.5392761230469,295.76513671875,293.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297670960426,9.34475785641098e-09,0.0010297576664015,-0.0235313512384891,0.0,0.0,0.0,-0.0094454158097505,60.0,1.7648110389709473,0.0,-7.229979814837861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.66590887401253e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,0.0001017866743495,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,7.517929043387994e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0001017866743495,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004828321398235,293.3135986328125,294.1499938964844,295.8430480957031,293.6684875488281,295.5421142578125,295.77789306640625,293.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298902634531,9.35929733714147e-09,0.001029880833812,-0.0235694199800491,0.0,0.0,0.0,-0.00945261772722,60.0,1.773181676864624,0.0,-7.231725618339625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.667276026448236e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,0.0001018010734696,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.518992788391188e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001018010734696,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0004829004756174,293.31329345703125,294.1499938964844,295.8650207519531,293.6795654296875,295.5480041503906,295.8026428222656,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300370631739,9.376338816480256e-09,0.0010300277499482,-0.0236140396445989,0.0,0.0,0.0,-0.0094610713422298,60.0,1.7890855073928833,0.0,-7.23377269196135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.667276026448236e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30859375,0.0,0.0,0.0001018010734696,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.518992788391188e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001018010734696,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0004829004756174,293.31329345703125,294.1499938964844,295.8650207519531,293.6795654296875,295.5480041503906,295.8026428222656,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300370631739,9.376338816480256e-09,0.0010300277499482,-0.0236140396445989,0.0,0.0,0.0,-0.0094610713422298,60.0,1.7890855073928833,0.0,-7.23377269196135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,9.66686784522608e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001017967733787,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,7.518674829043448e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001017967733787,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0004828800447285,293.31304931640625,294.1499938964844,295.8851318359375,293.6895751953125,295.55419921875,295.8257751464844,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299930581822,9.371247777778537e-09,0.0010299837449565,-0.023600710555911,0.0,0.0,0.0,-0.0094585455954074,60.0,1.8030277490615845,0.0,-7.233160914665859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,9.66686784522608e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001017967733787,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,7.518674829043448e-05,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001017967733787,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0004828800447285,293.31304931640625,294.1499938964844,295.8851318359375,293.6895751953125,295.55419921875,295.8257751464844,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299930581822,9.371247777778537e-09,0.0010299837449565,-0.023600710555911,0.0,0.0,0.0,-0.0094585455954074,60.0,1.8030277490615845,0.0,-7.233160914665859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.665881952969356e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.308349609375,0.0,0.0,0.0001017863905872,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.517907943110913e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001017863905872,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004828308301512,293.3127746582031,294.1499938964844,295.9031677246094,293.6983642578125,295.5605163574219,295.8477783203125,293.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298892157152,9.358967822947761e-09,0.0010298799024894,-0.023568557575345,0.0,0.0,0.0,-0.0094524640589952,60.0,1.816075086593628,0.0,-7.231685827946421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.665881952969356e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.308349609375,0.0,0.0,0.0001017863905872,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.517907943110913e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001017863905872,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004828308301512,293.3127746582031,294.1499938964844,295.9031677246094,293.6983642578125,295.5605163574219,295.8477783203125,293.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298892157152,9.358967822947761e-09,0.0010298799024894,-0.023568557575345,0.0,0.0,0.0,-0.0094524640589952,60.0,1.816075086593628,0.0,-7.231685827946421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.515473407693207e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0004826744552701,293.31256103515625,294.1499938964844,295.9189147949219,293.7058410644531,295.5670166015625,295.8677673339844,293.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319967020360307e-09,0.0010295453248545,-0.0234664417803287,0.0,0.0,0.0,-0.0094331232830882,60.0,1.8266026973724363,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.515473407693207e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0004826744552701,293.31256103515625,294.1499938964844,295.9189147949219,293.7058410644531,295.5670166015625,295.8677673339844,293.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319967020360307e-09,0.0010295453248545,-0.0234664417803287,0.0,0.0,0.0,-0.0094331232830882,60.0,1.8266026973724363,0.0,-7.227002640775029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.660956129664557e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30816650390625,0.0,0.0,0.0001017345202853,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001017345202853,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0004825847572647,293.3124389648437,294.1499938964844,295.92584228515625,293.7090148925781,295.5703125,295.8768310546875,293.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293626692146,9.297590253254384e-09,0.0010293533559888,-0.0234078522771596,0.0,0.0,0.0,-0.0094220275059342,60.0,1.831230640411377,0.0,-7.224316789233853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,9.65876315603964e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,0.0001017114336718,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,7.512371666962281e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001017114336718,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0004824752395506,293.3123474121094,294.1499938964844,295.9320983886719,293.7118530273437,295.5736389160156,295.8853454589844,293.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270275214134928e-09,0.0010291199432685,-0.0233363304287195,0.0,0.0,0.0,-0.0094084870070219,60.0,1.835318207740784,0.0,-7.221038345051056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0004822231712751,293.3121337890625,294.1499938964844,295.9425354003906,293.71630859375,295.5802917480469,295.9013366699219,293.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717210263013,0.0,0.0,0.0,-0.0093773277476429,60.0,1.842496395111084,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,0.0001016582973534,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001016582973534,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0004822231712751,293.3121337890625,294.1499938964844,295.9425354003906,293.71630859375,295.5802917480469,295.9013366699219,293.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717210263013,0.0,0.0,0.0,-0.0093773277476429,60.0,1.842496395111084,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004818844317924,293.3119201660156,294.1499938964844,295.95001220703125,293.71905517578125,295.58697509765625,295.9146423339844,293.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,0.0,0.0,-0.0093354359269142,60.0,1.846731185913086,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004818844317924,293.3119201660156,294.1499938964844,295.95001220703125,293.71905517578125,295.58697509765625,295.9146423339844,293.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291309163038e-09,0.0010278604459017,-0.0229504778981208,0.0,0.0,0.0,-0.0093354359269142,60.0,1.846731185913086,0.0,-7.203363594499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.641550423111768e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078918457031,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0004816154250875,293.311767578125,294.1499938964844,295.95513916015625,293.7207946777344,295.59332275390625,295.9252319335937,293.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055815652914134e-09,0.0010272867511957,-0.0227747876197099,0.0,0.0,0.0,-0.0093021737411618,60.0,1.8495360612869265,0.0,-7.195323803443898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,9.641325596021488e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.307861328125,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001015278030536,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0004816041619051,293.311767578125,294.1499938964844,295.955322265625,293.7208557128906,295.5935974121094,295.9256896972656,293.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.05301256182156e-09,0.0010272628860548,-0.0227674469351768,0.0,0.0,0.0,-0.0093007842078804,60.0,1.849652886390686,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004814410058315,293.31158447265625,294.1499938964844,295.9595642089844,293.72247314453125,295.6001892089844,295.9349975585937,293.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012316226630901e-09,0.0010269146878272,-0.0226608850061893,0.0,0.0,0.0,-0.009280608035624,60.0,1.8516370058059688,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004814410058315,293.31158447265625,294.1499938964844,295.9595642089844,293.72247314453125,295.6001892089844,295.9349975585937,293.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012316226630901e-09,0.0010269146878272,-0.0226608850061893,0.0,0.0,0.0,-0.009280608035624,60.0,1.8516370058059688,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0004814112035091,293.3115234375,294.1499938964844,295.9613037109375,293.7232360839844,295.6034545898437,295.9389343261719,293.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.00488483779327e-09,0.001026852056384,-0.0226414259523153,0.0,0.0,0.0,-0.0092769293114542,60.0,1.8524285554885864,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
