time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0004813965060748,293.3114318847656,294.1499938964844,295.9627990722656,293.72393798828125,295.606689453125,295.9426574707031,293.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001215772741489e-09,0.0010268209734931,-0.0226318184286355,0.0,0.0,0.0,-0.0092751113697886,60.0,1.8531687259674072,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0004814414714928,293.3113098144531,294.1499938964844,295.9651184082031,293.7252502441406,295.6131591796875,295.9491271972656,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012428137111785e-09,0.0010269150370731,-0.0226611793041229,0.0,0.0,0.0,-0.0092806601896882,60.0,1.8544361591339111,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0004814414714928,293.3113098144531,294.1499938964844,295.9651184082031,293.7252502441406,295.6131591796875,295.9491271972656,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012428137111785e-09,0.0010269150370731,-0.0226611793041229,0.0,0.0,0.0,-0.0092806601896882,60.0,1.8544361591339111,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.64311184361577e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,0.000101546611404,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.50019826227799e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.000101546611404,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0004816934233531,293.31121826171875,294.1499938964844,295.966552734375,293.7264099121094,295.6193542480469,295.9525451660156,293.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274618398398,9.075270313019246e-09,0.0010274527594447,-0.0228257291018962,0.0,0.0,0.0,-0.0093118166550993,60.0,1.855199694633484,0.0,-7.197654383617191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.64311184361577e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,0.000101546611404,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.50019826227799e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.000101546611404,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0004816934233531,293.31121826171875,294.1499938964844,295.966552734375,293.7264099121094,295.6193542480469,295.9525451660156,293.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274618398398,9.075270313019246e-09,0.0010274527594447,-0.0228257291018962,0.0,0.0,0.0,-0.0093118166550993,60.0,1.855199694633484,0.0,-7.197654383617191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.647686238167807e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001015947855194,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.503756205551326e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001015947855194,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.000481921917526,293.31109619140625,294.1499938964844,295.9672546386719,293.7274169921875,295.62554931640625,295.95611572265625,293.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279495036229,9.132262057676144e-09,0.0010279403068125,-0.022974956780672,0.0,0.0,0.0,-0.0093400701880455,60.0,1.8559961318969729,0.0,-7.204484830936053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.647686238167807e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001015947855194,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.503756205551326e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001015947855194,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.000481921917526,293.31109619140625,294.1499938964844,295.9672546386719,293.7274169921875,295.62554931640625,295.95611572265625,293.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279495036229,9.132262057676144e-09,0.0010279403068125,-0.022974956780672,0.0,0.0,0.0,-0.0093400701880455,60.0,1.8559961318969729,0.0,-7.204484830936053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.654682799009606e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001016684545902,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.509197894250974e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001016684545902,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0004822713963221,293.31103515625,294.1499938964844,295.9672546386719,293.7283020019531,295.6316223144531,295.9589538574219,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286943288519,9.219430552320771e-09,0.0010286850156262,-0.0232031997293233,0.0,0.0,0.0,-0.0093832807615399,60.0,1.8566449880599976,0.0,-7.21493762512182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.654682799009606e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001016684545902,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.509197894250974e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001016684545902,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0004822713963221,293.31103515625,294.1499938964844,295.9672546386719,293.7283020019531,295.6316223144531,295.9589538574219,293.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286943288519,9.219430552320771e-09,0.0010286850156262,-0.0232031997293233,0.0,0.0,0.0,-0.0093832807615399,60.0,1.8566449880599976,0.0,-7.21493762512182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.65845028986223e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.000101708137663,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.512127922382206e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.000101708137663,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004824596107937,293.3109741210937,294.1499938964844,295.9670104980469,293.7286682128906,295.6346740722656,295.9602966308594,293.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290972422808,9.266374334515604e-09,0.0010290880454704,-0.0233261156827211,0.0,0.0,0.0,-0.009406560100615,60.0,1.856938600540161,0.0,-7.22057009738819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.663285163696857e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0001017590402625,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.515888137277216e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001017590402625,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.000482701085275,293.3109436035156,294.1499938964844,295.96661376953125,293.72900390625,295.6376647949219,295.961181640625,293.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326607930404409e-09,0.0010296028340235,-0.0234838277101516,0.0,0.0,0.0,-0.0094364192336797,60.0,1.8571661710739136,0.0,-7.22779986972455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.673784370534122e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0001018696057144,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.524054672103375e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001018696057144,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0004832255654036,293.3108825683594,294.1499938964844,295.9654541015625,293.7296142578125,295.6435852050781,295.96246337890625,293.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307290358468,9.4574215125931e-09,0.0010307196062058,-0.0238263383507728,0.0,0.0,0.0,-0.0095012607052922,60.0,1.8575799465179443,0.0,-7.243514943411355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.673784370534122e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0001018696057144,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.524054672103375e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001018696057144,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0004832255654036,293.3108825683594,294.1499938964844,295.9654541015625,293.7296142578125,295.6435852050781,295.96246337890625,293.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307290358468,9.4574215125931e-09,0.0010307196062058,-0.0238263383507728,0.0,0.0,0.0,-0.0095012607052922,60.0,1.8575799465179443,0.0,-7.243514943411355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0001019997507683,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.533666939707473e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001019997507683,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004838428867515,293.3108215332031,294.1499938964844,295.9638061523437,293.7300720214844,295.6493530273437,295.9628295898437,293.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320462752133,9.611399676145991e-09,0.0010320366127416,-0.0242294892668724,0.0,0.0,0.0,-0.009577595628798,60.0,1.8579130172729488,0.0,-7.262034529276208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076171875,0.0,0.0,0.0001019997507683,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,7.533666939707473e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,0.0001019997507683,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004838428867515,293.3108215332031,294.1499938964844,295.9638061523437,293.7300720214844,295.6493530273437,295.9628295898437,293.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320462752133,9.611399676145991e-09,0.0010320366127416,-0.0242294892668724,0.0,0.0,0.0,-0.009577595628798,60.0,1.8579130172729488,0.0,-7.262034529276208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.699857764644548e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001021441785269,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.544334221165627e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001021441785269,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004845279909204,293.310791015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6549987792969,295.9625549316406,293.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335074039176,9.78227809866894e-09,0.0010334976250305,-0.0246768742799758,0.0,0.0,0.0,-0.0096623059362173,60.0,1.858229160308838,0.0,-7.282614689074762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,9.699857764644548e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001021441785269,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.544334221165627e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001021441785269,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004845279909204,293.310791015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6549987792969,295.9625549316406,293.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335074039176,9.78227809866894e-09,0.0010334976250305,-0.0246768742799758,0.0,0.0,0.0,-0.0096623059362173,60.0,1.858229160308838,0.0,-7.282614689074762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.71544868662022e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001023083532345,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.556460332125425e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001023083532345,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004853067803196,293.3107604980469,294.1499938964844,295.9594116210937,293.73065185546875,295.6604309082031,295.9613647460937,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103516865056,9.976528048127877e-09,0.0010351586388424,-0.0251854322850704,0.0,0.0,0.0,-0.0097586046904325,60.0,1.858559846878052,0.0,-7.306044125243717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,9.71544868662022e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.0001023083532345,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30767822265625,0.0,0.0,7.556460332125425e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001023083532345,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004853067803196,293.3107604980469,294.1499938964844,295.9594116210937,293.73065185546875,295.6604309082031,295.9613647460937,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103516865056,9.976528048127877e-09,0.0010351586388424,-0.0251854322850704,0.0,0.0,0.0,-0.0097586046904325,60.0,1.858559846878052,0.0,-7.306044125243717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.723273251438512e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30767822265625,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.562545943073928e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004856976447626,293.3107604980469,294.1499938964844,295.9581298828125,293.730712890625,295.66314697265625,295.9607849121094,293.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074018952366261e-08,0.0010359938023611,-0.0254406593739986,0.0,0.0,0.0,-0.0098069421947002,60.0,1.8587321043014529,0.0,-7.317817107832526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077087402344,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.000486116943648,293.3107604980469,294.1499938964844,295.9568176269531,293.7307434082031,295.6658020019531,295.9599914550781,293.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178600184929113e-08,0.0010368877556174,-0.0257144477218389,0.0,0.0,0.0,-0.0098587870597839,60.0,1.858927249908448,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004869839176535,293.3107604980469,294.1499938964844,295.9540710449219,293.7307434082031,295.6710510253906,295.95819091796875,293.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.0099659813567996,60.0,1.859352231025696,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0004869839176535,293.3107604980469,294.1499938964844,295.9540710449219,293.7307434082031,295.6710510253906,295.95819091796875,293.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.0099659813567996,60.0,1.859352231025696,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004879189073108,293.310791015625,294.1499938964844,295.95123291015625,293.7306213378906,295.67608642578125,295.95587158203125,293.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.0268910154700279,0.0,0.0,0.0,-0.0100815929472446,60.0,1.859904408454895,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004879189073108,293.310791015625,294.1499938964844,295.95123291015625,293.7306213378906,295.67608642578125,295.95587158203125,293.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.0268910154700279,0.0,0.0,0.0,-0.0100815929472446,60.0,1.859904408454895,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0004888704861514,293.310791015625,294.1499938964844,295.9483642578125,293.7304077148437,295.6810913085937,295.9534912109375,293.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8605104684829712,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0004888704861514,293.310791015625,294.1499938964844,295.9483642578125,293.7304077148437,295.6810913085937,295.9534912109375,293.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8605104684829712,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.000489866186399,293.31085205078125,294.1499938964844,295.9455871582031,293.7300720214844,295.68585205078125,295.95086669921875,293.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623788177967,0.0,0.0,0.0,-0.0103223789483308,60.0,1.8613187074661253,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30792236328125,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.000489866186399,293.31085205078125,294.1499938964844,295.9455871582031,293.7300720214844,295.68585205078125,295.95086669921875,293.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623788177967,0.0,0.0,0.0,-0.0103223789483308,60.0,1.8613187074661253,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0004903672961518,293.3108825683594,294.1499938964844,295.9442443847656,293.7298889160156,295.6882019042969,295.9495544433594,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238752151143672e-08,0.0010459524346515,-0.0284895244985818,0.0,0.0,0.0,-0.010384346358478,60.0,1.861761212348938,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,9.8268486908637e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0004908714327029,293.3109130859375,294.1499938964844,295.94293212890625,293.72967529296875,295.69049072265625,295.9482421875,293.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.862248778343201,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0004918831982649,293.3110046386719,294.1499938964844,295.9405212402344,293.7291564941406,295.6950378417969,295.9456787109375,293.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.863325595855713,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0004918831982649,293.3110046386719,294.1499938964844,295.9405212402344,293.7291564941406,295.6950378417969,295.9456787109375,293.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.863325595855713,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0004928876296617,293.31109619140625,294.1499938964844,295.9383850097656,293.72857666015625,295.6994323730469,295.9433288574219,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.864644289016724,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0004928876296617,293.31109619140625,294.1499938964844,295.9383850097656,293.72857666015625,295.6994323730469,295.9433288574219,293.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.864644289016724,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004938819329254,293.3111877441406,294.1499938964844,295.9366149902344,293.7279052734375,295.7037353515625,295.9411926269531,293.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.866067886352539,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004938819329254,293.3111877441406,294.1499938964844,295.9366149902344,293.7279052734375,295.7037353515625,295.9411926269531,293.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.866067886352539,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.000494860636536,293.3113098144531,294.1499938964844,295.935302734375,293.7271728515625,295.7080078125,295.9392395019531,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359507195469632e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.867642045021057,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.000494860636536,293.3113098144531,294.1499938964844,295.935302734375,293.7271728515625,295.7080078125,295.9392395019531,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359507195469632e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.867642045021057,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0004953272291459,293.3113708496094,294.1499938964844,295.9348449707031,293.7267761230469,295.7100830078125,295.93853759765625,293.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.24758878783382e-08,0.0010565295815467,-0.0317270532250404,0.0,0.0,0.0,-0.0109976399689912,60.0,1.8686027526855469,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3085632324219,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0004957941127941,293.3114318847656,294.1499938964844,295.9345092773437,293.7263488769531,295.7121887207031,295.93780517578125,293.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8695604801177976,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
