time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.94351285044104e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086853027344,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004966990672983,293.3115539550781,294.1499938964844,295.934326171875,293.7254638671875,295.7162780761719,295.93670654296875,293.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.871638298034668,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.94351285044104e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086853027344,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0004966990672983,293.3115539550781,294.1499938964844,295.934326171875,293.7254638671875,295.7162780761719,295.93670654296875,293.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.871638298034668,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0004975253250449,293.3117370605469,294.1499938964844,295.9347839355469,293.7245483398437,295.7203369140625,295.9364318847656,293.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8741477727890008,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.308837890625,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0004975253250449,293.3117370605469,294.1499938964844,295.9347839355469,293.7245483398437,295.7203369140625,295.9364318847656,293.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024153311391728e-08,0.001061218092218,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8741477727890008,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.975855937227608e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,0.0001050505670718,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.758998981444165e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0001050505670718,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0004983146791346,293.3118896484375,294.1499938964844,295.93603515625,293.7235412597656,295.7243347167969,295.9365539550781,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221047368006113e-08,0.001062903786078,-0.0336766317486763,0.0,0.0,0.0,-0.0113670593127608,60.0,1.8768144845962524,0.0,-7.702945481469214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,9.975855937227608e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089904785156,0.0,0.0,0.0001050505670718,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,7.758998981444165e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0001050505670718,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0004983146791346,293.3118896484375,294.1499938964844,295.93603515625,293.7235412597656,295.7243347167969,295.9365539550781,293.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629169410094,1.3221047368006113e-08,0.001062903786078,-0.0336766317486763,0.0,0.0,0.0,-0.0113670593127608,60.0,1.8768144845962524,0.0,-7.702945481469214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.990270336857066e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001052023580996,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,7.77021050453186e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001052023580996,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0004990347079001,293.31207275390625,294.1499938964844,295.9380798339844,293.7225036621094,295.72833251953125,295.9372863769531,293.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400642373539997e-08,0.0010644384892657,-0.0341464579105377,0.0,0.0,0.0,-0.011456087231636,60.0,1.8797944784164429,0.0,-7.725221706778029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,9.990270336857066e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30914306640625,0.0,0.0,0.0001052023580996,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,7.77021050453186e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001052023580996,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0004990347079001,293.31207275390625,294.1499938964844,295.9380798339844,293.7225036621094,295.72833251953125,295.9372863769531,293.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400642373539997e-08,0.0010644384892657,-0.0341464579105377,0.0,0.0,0.0,-0.011456087231636,60.0,1.8797944784164429,0.0,-7.725221706778029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,9.996160952141508e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001052643929142,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.774792175041512e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0001052643929142,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.000499328947626,293.3121643066406,294.1499938964844,295.939453125,293.7219543457031,295.7303161621094,295.9383544921875,293.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650780750438,1.3474036997251916e-08,0.0010650645708665,-0.0343384556472301,0.0,0.0,0.0,-0.0114924646914005,60.0,1.8815666437149048,0.0,-7.734334417364155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,0.000100026212749,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001053324158419,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,7.779816223774105e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0001053324158419,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004996516508981,293.312255859375,294.1499938964844,295.9410400390625,293.7214050292969,295.7322998046875,295.93914794921875,293.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657667880877,1.355452550200198e-08,0.0010657532839104,-0.0345490016043186,0.0,0.0,0.0,-0.0115323681384325,60.0,1.8832294940948489,0.0,-7.744333885284507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001001343844109,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,0.0001054463282343,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.788230141159147e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001054463282343,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0005001919926144,293.3124694824219,294.1499938964844,295.94500732421875,293.7202453613281,295.7362976074219,295.94158935546875,293.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689304800834634e-08,0.0010669066105037,-0.0349015593528747,0.0,0.0,0.0,-0.011599188670516,60.0,1.8869372606277464,0.0,-7.761092746250142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001001343844109,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,0.0001054463282343,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.788230141159147e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001054463282343,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0005001919926144,293.3124694824219,294.1499938964844,295.94500732421875,293.7202453613281,295.7362976074219,295.94158935546875,293.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669202310964,1.3689304800834634e-08,0.0010669066105037,-0.0349015593528747,0.0,0.0,0.0,-0.011599188670516,60.0,1.8869372606277464,0.0,-7.761092746250142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001002147109829,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0001055309185176,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,7.794478005962446e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001055309185176,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.000500593218021,293.31268310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.74029541015625,295.9452209472656,293.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677754180505,1.3789391850593802e-08,0.0010677616810426,-0.0351633578538894,0.0,0.0,0.0,-0.0116488020867109,60.0,1.8910150527954104,0.0,-7.773549981493488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001002147109829,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0001055309185176,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,7.794478005962446e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001055309185176,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.000500593218021,293.31268310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.74029541015625,295.9452209472656,293.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677754180505,1.3789391850593802e-08,0.0010677616810426,-0.0351633578538894,0.0,0.0,0.0,-0.0116488020867109,60.0,1.8910150527954104,0.0,-7.773549981493488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001002711942419,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0001055903921951,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.798870501574129e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001055903921951,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0005008753505535,293.3129272460937,294.1499938964844,295.9549865722656,293.7171936035156,295.74432373046875,295.9488830566406,293.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683796135708,1.3859764891321902e-08,0.0010683657601475,-0.0353474281728267,0.0,0.0,0.0,-0.0116837015375494,60.0,1.8945351839065552,0.0,-7.782314526139089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001002711942419,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0001055903921951,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.798870501574129e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001055903921951,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0005008753505535,293.3129272460937,294.1499938964844,295.9549865722656,293.7171936035156,295.74432373046875,295.9488830566406,293.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683796135708,1.3859764891321902e-08,0.0010683657601475,-0.0353474281728267,0.0,0.0,0.0,-0.0116837015375494,60.0,1.8945351839065552,0.0,-7.782314526139089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001003026482067,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001056235196301,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.801316678524017e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0001056235196301,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000501032511238,293.3131408691406,294.1499938964844,295.958984375,293.71405029296875,295.74835205078125,295.95263671875,293.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898954875912752e-08,0.0010687008034437,-0.0354499332606792,0.0,0.0,0.0,-0.0117031289264559,60.0,1.8974746465682983,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001003026482067,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001056235196301,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.801316678524017e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0001056235196301,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000501032511238,293.3131408691406,294.1499938964844,295.958984375,293.71405029296875,295.74835205078125,295.95263671875,293.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898954875912752e-08,0.0010687008034437,-0.0354499332606792,0.0,0.0,0.0,-0.0117031289264559,60.0,1.8974746465682983,0.0,-7.787198086361968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001003124343696,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,0.0001056338223861,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,7.802078471286222e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001056338223861,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0005010814056731,293.31329345703125,294.1499938964844,295.960693359375,293.71209716796875,295.7503356933594,295.9544982910156,293.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688173351809,1.3911146901079974e-08,0.0010688033653423,-0.0354818254709243,0.0,0.0,0.0,-0.011709164828062,60.0,1.898796796798706,0.0,-7.788717226731023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.000100307908724,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000501058762893,293.3134155273437,294.1499938964844,295.9621887207031,293.7098693847656,295.7523498535156,295.9561767578125,293.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905509632650135e-08,0.0010687538888305,-0.035467080771923,0.0,0.0,0.0,-0.0117063634097576,60.0,1.8996113538742063,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001002850913209,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001056050314218,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001056050314218,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.000500944792293,293.31365966796875,294.1499938964844,295.9647827148437,293.7047424316406,295.7563171386719,295.9593811035156,293.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877078153257116e-08,0.0010685133747756,-0.0353927128016948,0.0,0.0,0.0,-0.0116922818124294,60.0,1.9007394313812256,0.0,-7.784471733884858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001002850913209,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001056050314218,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001056050314218,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.000500944792293,293.31365966796875,294.1499938964844,295.9647827148437,293.7047424316406,295.7563171386719,295.9593811035156,293.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877078153257116e-08,0.0010685133747756,-0.0353927128016948,0.0,0.0,0.0,-0.0116922818124294,60.0,1.9007394313812256,0.0,-7.784471733884858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001002375865937,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.0001055550019373,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001055550019373,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0005007074796594,293.3139343261719,294.1499938964844,295.96697998046875,293.6988830566406,295.76025390625,295.9621887207031,293.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817881061584105e-08,0.001068006386049,-0.0352378785610199,0.0,0.0,0.0,-0.0116629311814904,60.0,1.9009709358215328,0.0,-7.777097721373138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001002375865937,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.310791015625,0.0,0.0,0.0001055550019373,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001055550019373,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0005007074796594,293.3139343261719,294.1499938964844,295.96697998046875,293.6988830566406,295.76025390625,295.9621887207031,293.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,1.3817881061584105e-08,0.001068006386049,-0.0352378785610199,0.0,0.0,0.0,-0.0116629311814904,60.0,1.9009709358215328,0.0,-7.777097721373138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001001598648144,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.000105473161966,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.79021211201325e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.000105473161966,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0005003192927688,293.3142395019531,294.1499938964844,295.96893310546875,293.6924743652344,295.7641296386719,295.964599609375,293.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671912459656,1.3721044744841038e-08,0.0010671775089576,-0.0349845811724662,0.0,0.0,0.0,-0.0116149215027689,60.0,1.9002827405929563,0.0,-7.765042653318235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001001598648144,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.000105473161966,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,7.79021211201325e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.000105473161966,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0005003192927688,293.3142395019531,294.1499938964844,295.96893310546875,293.6924743652344,295.7641296386719,295.964599609375,293.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671912459656,1.3721044744841038e-08,0.0010671775089576,-0.0349845811724662,0.0,0.0,0.0,-0.0116149215027689,60.0,1.9002827405929563,0.0,-7.765042653318235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001000685588223,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,0.0001053770101862,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.783110049786046e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001053770101862,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004998631775379,293.3145446777344,294.1499938964844,295.9708557128906,293.6856384277344,295.7680053710937,295.9669494628906,293.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662206914275,1.3607277082883229e-08,0.0010662070708349,-0.0346869900822639,0.0,0.0,0.0,-0.0115585336461663,60.0,1.8993440866470337,0.0,-7.7508907736501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001000685588223,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,0.0001053770101862,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.783110049786046e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001053770101862,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004998631775379,293.3145446777344,294.1499938964844,295.9708557128906,293.6856384277344,295.7680053710937,295.9669494628906,293.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662206914275,1.3607277082883229e-08,0.0010662070708349,-0.0346869900822639,0.0,0.0,0.0,-0.0115585336461663,60.0,1.8993440866470337,0.0,-7.7508907736501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001000157571979,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.000105321414594,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,7.779003499308601e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.000105321414594,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004995994386263,293.314697265625,294.1499938964844,295.97186279296875,293.68212890625,295.7699279785156,295.96807861328125,293.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656551457941,1.3541491483692882e-08,0.0010656416416168,-0.034514907747507,0.0,0.0,0.0,-0.0115259066224098,60.0,1.8987011909484863,0.0,-7.742714558389707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,9.995720029110088e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,0.0001052597435773,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,7.774448749842122e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001052597435773,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004993068869225,293.3148498535156,294.1499938964844,295.97296142578125,293.6785583496094,295.7718200683594,295.9691772460937,293.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468523185622416e-08,0.0010650176554918,-0.0343240313231945,0.0,0.0,0.0,-0.0114897331222891,60.0,1.8979856967926023,0.0,-7.73364945416688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,9.983175550587477e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0004986802814528,293.315185546875,294.1499938964844,295.97540283203125,293.6714172363281,295.7756042480469,295.97149658203125,293.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312225100037269e-08,0.0010636834194883,-0.0339151583611965,0.0,0.0,0.0,-0.0114122601225972,60.0,1.8964905738830569,0.0,-7.71425021639516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,9.983175550587477e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0004986802814528,293.315185546875,294.1499938964844,295.97540283203125,293.6714172363281,295.7756042480469,295.97149658203125,293.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312225100037269e-08,0.0010636834194883,-0.0339151583611965,0.0,0.0,0.0,-0.0114122601225972,60.0,1.8964905738830569,0.0,-7.71425021639516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.9675111414399e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,0.0001049626953317,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.752508827252313e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001049626953317,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0004978977958671,293.3155517578125,294.1499938964844,295.9783935546875,293.66436767578125,295.7794189453125,295.97491455078125,293.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620263637974,1.3117052333200265e-08,0.0010620133252814,-0.0334045700728893,0.0,0.0,0.0,-0.0113154985010623,60.0,1.895410656929016,0.0,-7.690061210041679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.9675111414399e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,0.0001049626953317,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.752508827252313e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001049626953317,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0004978977958671,293.3155517578125,294.1499938964844,295.9783935546875,293.66436767578125,295.7794189453125,295.97491455078125,293.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620263637974,1.3117052333200265e-08,0.0010620133252814,-0.0334045700728893,0.0,0.0,0.0,-0.0113154985010623,60.0,1.895410656929016,0.0,-7.690061210041679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.952975233318284e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,0.0001048096237354,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.741202716715634e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001048096237354,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0004971717135049,293.3158874511719,294.1499938964844,295.98211669921875,293.6575927734375,295.783203125,295.9779968261719,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604810668155,1.2935942983460793e-08,0.0010604681447148,-0.0329307466745376,0.0,0.0,0.0,-0.011225732974708,60.0,1.8940974473953247,0.0,-7.66764784998486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.952975233318284e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,0.0001048096237354,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.741202716715634e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001048096237354,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0004971717135049,293.3158874511719,294.1499938964844,295.98211669921875,293.6575927734375,295.783203125,295.9779968261719,293.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604810668155,1.2935942983460793e-08,0.0010604681447148,-0.0329307466745376,0.0,0.0,0.0,-0.011225732974708,60.0,1.8940974473953247,0.0,-7.66764784998486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,9.9369375675451e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001046407342073,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,7.728728814981878e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0004963706014677,293.3162536621094,294.1499938964844,295.9867858886719,293.6512145996094,295.7869873046875,295.9812927246094,293.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.273611438534772e-08,0.0010587573051452,-0.0324079319834709,0.0,0.0,0.0,-0.0111266588792204,60.0,1.8928955793380733,0.0,-7.642957200459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,9.9369375675451e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3127136230469,0.0,0.0,0.0001046407342073,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,7.728728814981878e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0004963706014677,293.3162536621094,294.1499938964844,295.9867858886719,293.6512145996094,295.7869873046875,295.9812927246094,293.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.273611438534772e-08,0.0010587573051452,-0.0324079319834709,0.0,0.0,0.0,-0.0111266588792204,60.0,1.8928955793380733,0.0,-7.642957200459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,9.928265353664756e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,0.0001045494136633,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0004959374200552,293.3164367675781,294.1499938964844,295.9895324707031,293.64825439453125,295.7889099121094,295.98358154296875,293.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.26280630396991e-08,0.0010578325018286,-0.0321252234280109,0.0,0.0,0.0,-0.011073088273406,60.0,1.892844796180725,0.0,-7.629622444937922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130187988281,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004955075564794,293.3166198730469,294.1499938964844,295.9925842285156,293.6454772949219,295.79083251953125,295.98590087890625,293.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.892808198928833,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001042754302034,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0004946377594023,293.3169860839844,294.1499938964844,295.99969482421875,293.6404724121094,295.79473876953125,295.9911499023437,293.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303886798292753e-08,0.0010550604201853,-0.0312769897282123,0.0,0.0,0.0,-0.0109123792499303,60.0,1.8932117223739624,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
