time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.701748108956963e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001042754302034,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0004946377594023,293.3169860839844,294.1499938964844,295.99969482421875,293.6404724121094,295.79473876953125,295.9911499023437,293.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303886798292753e-08,0.0010550604201853,-0.0312769897282123,0.0,0.0,0.0,-0.0109123792499303,60.0,1.8932117223739624,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004937582998536,293.3173828125,294.1499938964844,296.0083312988281,293.6363830566406,295.7987060546875,295.9974975585937,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.8945882320404053,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004937582998536,293.3173828125,294.1499938964844,296.0083312988281,293.6363830566406,295.7987060546875,295.9974975585937,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036315068602,60.0,1.8945882320404053,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139953613281,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0004928850685246,293.3177795410156,294.1499938964844,296.0186767578125,293.6333923339844,295.8028259277344,296.0050964355469,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.897072196006775,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139953613281,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0004928850685246,293.3177795410156,294.1499938964844,296.0186767578125,293.6333923339844,295.8028259277344,296.0050964355469,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.897072196006775,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,7.66115408623591e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.00049203063827,293.31817626953125,294.1499938964844,296.0308837890625,293.63165283203125,295.8070373535156,296.0140991210937,293.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653594533811429e-08,0.0010494999587535,-0.029575252905488,0.0,0.0,0.0,-0.0105900028720498,60.0,1.9008569717407229,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,7.66115408623591e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.00049203063827,293.31817626953125,294.1499938964844,296.0308837890625,293.63165283203125,295.8070373535156,296.0140991210937,293.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653594533811429e-08,0.0010494999587535,-0.029575252905488,0.0,0.0,0.0,-0.0105900028720498,60.0,1.9008569717407229,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0004916189936921,293.3183898925781,294.1499938964844,296.03778076171875,293.6313171386719,295.80926513671875,296.0194091796875,293.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550915779423576e-08,0.001048622187227,-0.0293065290898084,0.0,0.0,0.0,-0.0105391014367342,60.0,1.9035004377365112,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.833668445935471e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146667480469,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0004912120639346,293.318603515625,294.1499938964844,296.0451965332031,293.63134765625,295.8114929199219,296.0249938964844,293.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409140288829,0.0,0.0,0.0,-0.0104887904599308,60.0,1.906399846076965,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.000490422011353,293.31903076171875,294.1499938964844,296.0617980957031,293.6325988769531,295.81610107421875,296.0370483398437,293.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.913001656532288,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.000490422011353,293.31903076171875,294.1499938964844,296.0617980957031,293.6325988769531,295.81610107421875,296.0370483398437,293.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235460364138e-08,0.0010460688499733,-0.0285251270979642,0.0,0.0,0.0,-0.0103910900652408,60.0,1.913001656532288,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,7.624898717040196e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0004897021572105,293.3194580078125,294.1499938964844,296.08087158203125,293.6355895996094,295.82098388671875,296.051513671875,293.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072809336099e-08,0.0010445336811244,-0.028055191040039,0.0,0.0,0.0,-0.0103020826354622,60.0,1.921857237815857,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153686523437,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,7.624898717040196e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0004897021572105,293.3194580078125,294.1499938964844,296.08087158203125,293.6355895996094,295.82098388671875,296.051513671875,293.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072809336099e-08,0.0010445336811244,-0.028055191040039,0.0,0.0,0.0,-0.0103020826354622,60.0,1.921857237815857,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0004890378331765,293.3199157714844,294.1499938964844,296.10260009765625,293.6405029296875,295.826171875,296.0680236816406,293.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9326961040496824,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0004890378331765,293.3199157714844,294.1499938964844,296.10260009765625,293.6405029296875,295.826171875,296.0680236816406,293.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9326961040496824,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31610107421875,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004884538939222,293.3203430175781,294.1499938964844,296.127197265625,293.6474914550781,295.83172607421875,296.0871887207031,293.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761462831965218e-08,0.0010418714955449,-0.0272402390837669,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9459387063980105,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31610107421875,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0004884538939222,293.3203430175781,294.1499938964844,296.127197265625,293.6474914550781,295.83172607421875,296.0871887207031,293.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761462831965218e-08,0.0010418714955449,-0.0272402390837669,0.0,0.0,0.0,-0.0101477354764938,60.0,1.9459387063980105,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,9.773310739547014e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3162841796875,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163452148437,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0004881971108261,293.3205871582031,294.1499938964844,296.140625,293.6517944335937,295.8346862792969,296.0978698730469,293.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.027072561904788,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9536231756210327,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0004879524640273,293.3208312988281,294.1499938964844,296.15484619140625,293.6566772460937,295.8377380371094,296.1089782714844,293.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9616930484771729,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.000487523706397,293.3212890625,294.1499938964844,296.18572998046875,293.66827392578125,295.8440246582031,296.1326904296875,293.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.97913658618927,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.000487523706397,293.3212890625,294.1499938964844,296.18572998046875,293.66827392578125,295.8440246582031,296.1326904296875,293.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327087566256,60.0,1.97913658618927,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172607421875,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004872108984272,293.32177734375,294.1499938964844,296.2200622558594,293.68243408203125,295.8507080078125,296.15924072265625,293.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.9995629787445068,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172607421875,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004872108984272,293.32177734375,294.1499938964844,296.2200622558594,293.68243408203125,295.8507080078125,296.15924072265625,293.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451424614643656e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,1.9995629787445068,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.582826947327703e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0004870001575909,293.322265625,294.1499938964844,296.2580261230469,293.69927978515625,295.85797119140625,296.189208984375,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.023213624954224,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.582826947327703e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0004870001575909,293.322265625,294.1499938964844,296.2580261230469,293.69927978515625,295.85797119140625,296.189208984375,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.023213624954224,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,9.747490548761562e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004869073454756,293.32275390625,294.1499938964844,296.2998046875,293.7189636230469,295.8658142089844,296.2228088378906,293.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.050014019012451,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,9.747490548761562e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180847167969,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004869073454756,293.32275390625,294.1499938964844,296.2998046875,293.7189636230469,295.8658142089844,296.2228088378906,293.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.050014019012451,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,0.000102645572042,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,0.0004869063850492,293.322998046875,294.1499938964844,296.3221740722656,293.7299499511719,295.8699951171875,296.24102783203125,293.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298230081796,0.0,0.0,0.0,-0.0099563794210553,60.0,2.064645290374756,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0004869400872848,293.3232727050781,294.1499938964844,296.3455810546875,293.74169921875,295.8743591308594,296.2602233886719,293.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.080124855041504,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,9.751668403623626e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,0.0001026897662086,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001026897662086,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.00048711601994,293.3237609863281,294.1499938964844,296.3955993652344,293.7676086425781,295.8836669921875,296.3016357421875,293.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427756436115489e-08,0.001039017457515,-0.026366701349616,0.0,0.0,0.0,-0.009982299990952,60.0,2.1137495040893555,0.0,-7.360615228435563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,9.751668403623626e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,0.0001026897662086,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001026897662086,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.00048711601994,293.3237609863281,294.1499938964844,296.3955993652344,293.7676086425781,295.8836669921875,296.3016357421875,293.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390279348939,1.0427756436115489e-08,0.001039017457515,-0.026366701349616,0.0,0.0,0.0,-0.009982299990952,60.0,2.1137495040893555,0.0,-7.360615228435563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3193359375,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.050000000745058,0.0004874379956163,293.3243103027344,284.95001220703125,296.45001220703125,293.7968444824219,295.89373779296875,296.3472595214844,293.4194641113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508066417003192e-08,0.0010397037258371,-0.0265769325196743,0.0,0.0,0.0,-0.0100221112370491,60.0,2.1510050296783447,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3193359375,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.050000000745058,0.0004874379956163,293.3243103027344,284.95001220703125,296.45001220703125,293.7968444824219,295.89373779296875,296.3472595214844,293.4194641113281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508066417003192e-08,0.0010397037258371,-0.0265769325196743,0.0,0.0,0.0,-0.0100221112370491,60.0,2.1510050296783447,0.0,-7.37034895337274e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.385498046875,0.6364868879318237,0.050000000745058,0.0407818332314491,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.385498046875,0.6364868879318237,0.050000000745058,0.0429452322423458,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.385498046875,0.6364868879318237,0.050000000745058,0.0317192040383815,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.385498046875,0.6364868879318237,0.050000000745058,0.0429452322423458,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3857421875,0.6364868879318237,0.050000000745058,0.2037137001752853,293.3975830078125,284.95001220703125,296.47833251953125,293.81231689453125,296.9361877441406,297.08306884765625,293.4853515625,1.0,0.1096988916397094,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340344071388244,0.0186038017272949,0.4154306054115295,-0.0871598646044731,0.0,0.0,0.0,10.227798461914062,60.0,448.8763427734375,0.0,12.260164260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6555480957031,0.6340241432189941,0.050000000745058,0.0452268570661544,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6555480957031,0.6340241432189941,0.050000000745058,0.0476260595023632,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6555480957031,0.6340241432189941,0.050000000745058,0.0351764447987079,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6555480957031,0.6340241432189941,0.050000000745058,0.0476260595023632,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.65557861328125,0.6340241432189941,0.050000000745058,0.2259175181388855,293.6893005371094,284.95001220703125,296.50665283203125,293.8277587890625,297.0696716308594,297.2458190917969,293.7958984375,1.0,0.1210745647549629,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819000959396362,0.0870900899171829,0.3948100209236145,-0.0282796919345855,1.0,1.0,0.0,12.536828994750977,60.0,2319.242919921875,0.0,16.6732177734375,1.0,292.30133056640625,293.9320983886719,293.43487548828125,294.220458984375,293.1499938964844,293.1499938964844,283.1499938964844,1545.2799072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.777686595916748,0.7776980996131897,1.034713292824563e-07,4.128971099853516,4.128960132598877,1.0815743735292926e-05,0.0,0.0,-0.0,5822.3916015625,0.0,16.64439582824707,1864.17578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.0456710420548915,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430847167969,0.5726692080497742,0.050000000745058,0.048093806952238,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.0355219207704067,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.048093806952238,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.2281363159418106,291.2499084472656,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176208496094,290.1828918457031,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07489776611328,60.0,8600.2587890625,0.0,23.16895866394043,1.0,286.7147216796875,289.7322082519531,297.3412170410156,298.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,3204.807861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030257940292358,1.0,0.0,0.0,1.1924082040786743,1.1924107074737549,9.497771458200077e-08,4.265829563140869,4.265820026397705,9.78673415374942e-06,0.0,0.0,-0.0,6706.27783203125,0.0,51.90098190307617,1895.42431640625,0.0,0.0,0.30449378490448,1.0,0.0,3.0,1.0,0.0
17647440,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.0456710420548915,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430847167969,0.5726692080497742,0.050000000745058,0.048093806952238,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.0355219207704067,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.048093806952238,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5726692080497742,0.050000000745058,0.2281363159418106,291.2499084472656,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176208496094,290.1828918457031,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866354465484619,0.1985601931810379,0.2880752384662628,0.0819180309772491,1.0,1.0,0.0,20.07489776611328,60.0,8600.2587890625,0.0,23.16895866394043,1.0,286.7147216796875,289.7322082519531,297.3412170410156,298.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,3204.807861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030257940292358,1.0,0.0,0.0,1.1924082040786743,1.1924107074737549,9.497771458200077e-08,4.265829563140869,4.265820026397705,9.78673415374942e-06,0.0,0.0,-0.0,6706.27783203125,0.0,51.90098190307617,1895.42431640625,0.0,0.0,0.30449378490448,1.0,0.0,3.0,1.0,0.0
17647500,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865051269531,0.5506334900856018,0.050000000745058,0.0458080470561981,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.5506334900856018,0.050000000745058,0.0482380799949169,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865051269531,0.5506334900856018,0.050000000745058,0.0356284826993942,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865051269531,0.5506334900856018,0.050000000745058,0.0482380799949169,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865051269531,0.5506334900856018,0.050000000745058,0.2288206815719604,289.1871643066406,284.95001220703125,296.5916748046875,293.8739929199219,296.9349975585937,297.1885070800781,288.2123107910156,1.0,0.1489457488059997,1.0,1.0,0.9508512020111084,1.0,-0.4880952835083008,0.2046123445034027,0.283482939004898,0.0876742601394653,1.0,1.0,0.0,23.736961364746094,60.0,11374.9501953125,0.0,26.31639862060547,1.0,284.9794616699219,287.6434326171875,298.6594543457031,300.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,4813.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612472414970398,1.0,0.0,0.0,1.461309790611267,1.4613134860992432,1.4249249602471536e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,6568.1015625,0.0,95.51966857910156,1895.436767578125,0.0,211.86181640625,0.3672879636287689,1.0,0.0,3.0,1.0,0.0
17647560,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5336370468139648,0.050000000745058,0.045938890427351,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809631347656,0.5336370468139648,0.050000000745058,0.0483758635818958,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5336370468139648,0.050000000745058,0.0357302501797676,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5336370468139648,0.050000000745058,0.0483758635818958,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5336370468139648,0.050000000745058,0.229474276304245,287.4149780273437,284.95001220703125,296.6199951171875,293.88934326171875,296.9237365722656,297.1509704589844,286.6755676269531,1.0,0.1565022021532058,0.9999735355377196,0.9999735355377196,0.9606809616088868,1.0,-0.4894895553588867,0.2051670998334884,0.284322440624237,0.087958924472332,1.0,1.0,0.0,27.236682891845703,60.0,11996.01171875,0.0,29.342987060546875,1.0,283.9812316894531,286.0999755859375,298.4671936035156,300.231689453125,293.1499938964844,293.1499938964844,283.1499938964844,6455.7353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51413494348526,1.0,0.0,0.0,1.692375898361206,1.6923809051513672,1.911117379904681e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.001953125,0.0,148.37327575683594,1895.4371337890625,0.0,552.2391967773438,0.4262271225452423,1.0,0.0,3.0,1.0,0.0
