time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0461776033043861,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.5104740262031555,0.050000000745058,0.0486272387206554,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0359159111976623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0486272387206554,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.2306666821241378,285.41064453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640563964844,285.16717529296875,1.0,0.1693336367607116,0.9999206066131592,0.9999206066131592,0.9803404808044434,1.0,-0.4920332133769989,0.2058742344379425,0.2861589789390564,0.0881561040878295,1.0,1.0,0.0,33.62150955200195,60.0,11806.43359375,0.0,34.908321380615234,1.0,283.2714233398437,284.6935729980469,297.2802429199219,298.7242431640625,293.1499938964844,293.1499938964844,283.1499938964844,10020.5947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844374299049377,1.0,0.0,0.0,2.10839581489563,2.108403444290161,2.9661813982784224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1484375,0.0,286.8981628417969,1895.4371337890625,0.0,845.8143310546875,0.5272315144538879,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0461776033043861,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.5104740262031555,0.050000000745058,0.0486272387206554,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0359159111976623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.0486272387206554,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.5104740262031555,0.050000000745058,0.2306666821241378,285.41064453125,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640563964844,285.16717529296875,1.0,0.1693336367607116,0.9999206066131592,0.9999206066131592,0.9803404808044434,1.0,-0.4920332133769989,0.2058742344379425,0.2861589789390564,0.0881561040878295,1.0,1.0,0.0,33.62150955200195,60.0,11806.43359375,0.0,34.908321380615234,1.0,283.2714233398437,284.6935729980469,297.2802429199219,298.7242431640625,293.1499938964844,293.1499938964844,283.1499938964844,10020.5947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844374299049377,1.0,0.0,0.0,2.10839581489563,2.108403444290161,2.9661813982784224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.1484375,0.0,286.8981628417969,1895.4371337890625,0.0,845.8143310546875,0.5272315144538879,1.0,0.0,3.0,1.0,0.0
17647740,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0463814325630664,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612976074219,0.4961695373058319,0.050000000745058,0.0488418787717819,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0360744446516037,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0488418787717819,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.2316848486661911,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9813232421875,284.799560546875,1.0,0.1794997155666351,0.9998676776885986,0.9998676776885986,1.0,1.0,-0.4942052066326141,0.2064803838729858,0.2877248227596283,0.0883000567555427,0.7567285299301147,0.7567285299301147,0.0,39.07311248779297,60.0,11505.240234375,0.0,39.704811096191406,1.0,283.1626281738281,284.38348388671875,296.65411376953125,297.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,19761.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140669345855713,1.0,0.0,0.0,2.258070707321167,2.2580809593200684,3.402267054752884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.3232421875,0.0,390.7081604003906,1895.4371337890625,0.0,552.0115966796875,0.5682670474052429,1.0,0.0,3.0,1.0,0.0
17647800,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0463814325630664,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612976074219,0.4961695373058319,0.050000000745058,0.0488418787717819,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0360744446516037,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.0488418787717819,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.4961695373058319,0.050000000745058,0.2316848486661911,284.8462219238281,284.95001220703125,296.7333374023437,293.9506225585937,296.8732604980469,296.9813232421875,284.799560546875,1.0,0.1794997155666351,0.9998676776885986,0.9998676776885986,1.0,1.0,-0.4942052066326141,0.2064803838729858,0.2877248227596283,0.0883000567555427,0.7567285299301147,0.7567285299301147,0.0,39.07311248779297,60.0,11505.240234375,0.0,39.704811096191406,1.0,283.1626281738281,284.38348388671875,296.65411376953125,297.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,19761.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140669345855713,1.0,0.0,0.0,2.258070707321167,2.2580809593200684,3.402267054752884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.3232421875,0.0,390.7081604003906,1895.4371337890625,0.0,552.0115966796875,0.5682670474052429,1.0,0.0,3.0,1.0,0.0
17647860,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.4864091575145721,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.0362057611346244,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.049019668251276,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.2325282096862793,284.8216247558594,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.9123229980469,284.8512268066406,1.0,0.1874686330556869,0.9999206066131592,0.9999206066131592,0.9962924122810364,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904597282409,0.6453587412834167,0.6453587412834167,0.0,43.58843231201172,48.0,11172.0654296875,0.0,43.70868682861328,1.0,283.1515197753906,284.53485107421875,296.5489807128906,297.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,27932.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215188026428222,1.0,0.0,0.0,1.9008184671401973,1.900828242301941,2.410874913039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.01513671875,0.0,287.3340148925781,1895.4371337890625,0.0,315.31805419921875,0.5092602968215942,1.0,0.0,3.0,1.0,0.0
17647920,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8178405761719,0.4864091575145721,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.0362057611346244,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.049019668251276,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.4864091575145721,0.050000000745058,0.2325282096862793,284.8216247558594,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.9123229980469,284.8512268066406,1.0,0.1874686330556869,0.9999206066131592,0.9999206066131592,0.9962924122810364,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904597282409,0.6453587412834167,0.6453587412834167,0.0,43.58843231201172,48.0,11172.0654296875,0.0,43.70868682861328,1.0,283.1515197753906,284.53485107421875,296.5489807128906,297.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,27932.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215188026428222,1.0,0.0,0.0,1.9008184671401973,1.900828242301941,2.410874913039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.01513671875,0.0,287.3340148925781,1895.4371337890625,0.0,315.31805419921875,0.5092602968215942,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.0465923957526683,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.4841156899929046,0.050000000745058,0.0490640364587307,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.03623853251338,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.0490640364587307,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.2327386736869812,284.9351806640625,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9512634277344,1.0,0.1889138966798782,0.9999735355377196,0.9999735355377196,0.992584764957428,1.0,-0.4964535534381866,0.2075561136007309,0.2888974249362945,0.0887843891978263,0.6759318709373474,0.6759318709373474,0.0,44.714576721191406,36.0,11346.8095703125,0.0,44.71171569824219,1.0,283.1502380371094,284.64666748046875,296.7290344238281,297.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22351.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622540831565857,1.0,0.0,0.0,1.8095728158950808,1.809581160545349,2.184970355756377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.51904296875,0.0,236.91416931152344,1895.4371337890625,0.0,213.44129943847656,0.4800558388233185,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.0465923957526683,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.4841156899929046,0.050000000745058,0.0490640364587307,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.03623853251338,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.0490640364587307,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.4841156899929046,0.050000000745058,0.2327386736869812,284.9351806640625,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9512634277344,1.0,0.1889138966798782,0.9999735355377196,0.9999735355377196,0.992584764957428,1.0,-0.4964535534381866,0.2075561136007309,0.2888974249362945,0.0887843891978263,0.6759318709373474,0.6759318709373474,0.0,44.714576721191406,36.0,11346.8095703125,0.0,44.71171569824219,1.0,283.1502380371094,284.64666748046875,296.7290344238281,297.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22351.451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622540831565857,1.0,0.0,0.0,1.8095728158950808,1.809581160545349,2.184970355756377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.51904296875,0.0,236.91416931152344,1895.4371337890625,0.0,213.44129943847656,0.4800558388233185,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.4853447675704956,0.050000000745058,0.0465697459876537,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563903808594,0.4853447675704956,0.050000000745058,0.0490401871502399,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.4853447675704956,0.050000000745058,0.0362209156155586,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.4853447675704956,0.050000000745058,0.0490401871502399,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.4853447675704956,0.050000000745058,0.2326255291700363,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.8315734863281,284.9637451171875,1.0,0.1877098530530929,1.0,1.0,0.9907309412956238,1.0,-0.4962123334407806,0.2075031846761703,0.2887091636657715,0.088720791041851,0.6908919811248779,0.6908919811248779,0.0,44.108177185058594,36.0,11376.734375,0.0,44.17146301269531,1.0,283.15008544921875,284.6548156738281,296.8575134277344,297.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,20269.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511983454227447,1.0,0.0,0.0,1.807310581207276,1.8073185682296755,2.1795106874833442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.541015625,0.0,228.52130126953125,1895.4371337890625,0.0,196.21978759765625,0.4773808121681213,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4878848791122436,0.050000000745058,0.0465235039591789,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96405029296875,0.4878848791122436,0.050000000745058,0.0489914901554584,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4878848791122436,0.050000000745058,0.0361849479377269,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4878848791122436,0.050000000745058,0.0489914901554584,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4878848791122436,0.050000000745058,0.2323945313692093,284.9645080566406,284.95001220703125,296.9033203125,294.0419006347656,296.8595275878906,296.8323974609375,284.9646911621094,1.0,0.1854059994220733,1.0,1.0,0.9888436198234558,1.0,-0.4957196116447449,0.2073503136634826,0.2883692979812622,0.0885957777500152,0.6991696357727051,0.6991696357727051,0.0,42.87055206298828,25.0,11390.1396484375,0.0,43.07037734985352,1.0,283.1500244140625,284.6510314941406,296.9728088378906,297.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,19394.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497752547264099,1.0,0.0,0.0,1.815229535102844,1.8152374029159544,2.1986521403505321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.41015625,0.0,227.619140625,1895.4371337890625,0.0,194.0184936523437,0.4739909172058105,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.0463827364146709,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.4960887134075165,0.050000000745058,0.048843253403902,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.0360754616558551,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.048843253403902,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.231691375374794,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784369647502899,1.0,1.0,0.98506897687912,1.0,-0.494220107793808,0.2068443298339843,0.2873757779598236,0.0882109180092811,0.7094303965568542,0.7094303965568542,0.0,39.10357284545898,25.0,11333.076171875,0.0,39.73200225830078,1.0,283.1499938964844,284.6504821777344,297.1175842285156,297.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18163.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607491254806518,1.0,0.0,0.0,1.806966543197632,1.806974053382873,2.178680773567976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.98486328125,0.0,220.61915588378903,1895.4371337890625,0.0,211.08135986328125,0.4721110165119171,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.0463827364146709,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9650573730469,0.4960887134075165,0.050000000745058,0.048843253403902,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.0360754616558551,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.048843253403902,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960887134075165,0.050000000745058,0.231691375374794,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784369647502899,1.0,1.0,0.98506897687912,1.0,-0.494220107793808,0.2068443298339843,0.2873757779598236,0.0882109180092811,0.7094303965568542,0.7094303965568542,0.0,39.10357284545898,25.0,11333.076171875,0.0,39.73200225830078,1.0,283.1499938964844,284.6504821777344,297.1175842285156,297.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18163.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607491254806518,1.0,0.0,0.0,1.806966543197632,1.806974053382873,2.178680773567976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.98486328125,0.0,220.61915588378903,1895.4371337890625,0.0,211.08135986328125,0.4721110165119171,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0462711565196514,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588623046875,0.5034419298171997,0.050000000745058,0.0487257577478885,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0359886772930622,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0487257577478885,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.2311340123414993,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363952636719,284.9563293457031,1.0,0.1730868369340896,1.0,1.0,0.981294333934784,1.0,-0.4930306673049927,0.2064816504716873,0.2865490019321441,0.0878653898835182,0.7130948305130005,0.7130948305130005,0.0,36.11686325073242,25.0,11299.216796875,0.0,37.09906005859375,1.0,283.1499938964844,284.6386413574219,297.1623840332031,298.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17881.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738565444946289,1.0,0.0,0.0,1.8154637813568115,1.8154712915420528,2.199219437670763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.01904296875,0.0,222.05796813964844,1895.4371337890625,0.0,231.8690490722656,0.4732030034065246,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0462711565196514,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588623046875,0.5034419298171997,0.050000000745058,0.0487257577478885,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0359886772930622,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.0487257577478885,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5034419298171997,0.050000000745058,0.2311340123414993,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363952636719,284.9563293457031,1.0,0.1730868369340896,1.0,1.0,0.981294333934784,1.0,-0.4930306673049927,0.2064816504716873,0.2865490019321441,0.0878653898835182,0.7130948305130005,0.7130948305130005,0.0,36.11686325073242,25.0,11299.216796875,0.0,37.09906005859375,1.0,283.1499938964844,284.6386413574219,297.1623840332031,298.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17881.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738565444946289,1.0,0.0,0.0,1.8154637813568115,1.8154712915420528,2.199219437670763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.01904296875,0.0,222.05796813964844,1895.4371337890625,0.0,231.8690490722656,0.4732030034065246,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0461871400475502,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.509713888168335,0.050000000745058,0.0486372858285903,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0359233319759368,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0486372858285903,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.2307143360376358,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688225269317627,1.0,1.0,0.9774714708328248,1.0,-0.4921354353427887,0.2062529027462005,0.2858825325965881,0.087564542889595,0.7123144268989563,0.7123144268989563,0.0,33.86711502075195,25.0,11271.3583984375,0.0,35.12397384643555,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799738585948944,1.0,0.0,0.0,1.8167251348495483,1.81673264503479,2.2022764767370973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6494140625,0.0,222.72760009765625,1895.4371337890625,0.0,241.7930603027344,0.4736193120479584,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0461871400475502,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.509713888168335,0.050000000745058,0.0486372858285903,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0359233319759368,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.0486372858285903,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509713888168335,0.050000000745058,0.2307143360376358,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688225269317627,1.0,1.0,0.9774714708328248,1.0,-0.4921354353427887,0.2062529027462005,0.2858825325965881,0.087564542889595,0.7123144268989563,0.7123144268989563,0.0,33.86711502075195,25.0,11271.3583984375,0.0,35.12397384643555,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799738585948944,1.0,0.0,0.0,1.8167251348495483,1.81673264503479,2.2022764767370973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6494140625,0.0,222.72760009765625,1895.4371337890625,0.0,241.7930603027344,0.4736193120479584,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.0461515001952648,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.5126100182533264,0.050000000745058,0.0485997535288333,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.035895612090826,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.0485997535288333,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.2305362969636917,284.9510803222656,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669772267341613,1.0,1.0,0.9754836559295654,1.0,-0.491755723953247,0.2061737477779388,0.2855819761753082,0.0874195471405983,0.7119505405426025,0.7119505405426025,0.0,32.9123649597168,25.0,11261.28515625,0.0,34.28791427612305,1.0,283.1499938964844,284.6320495605469,297.1629333496094,298.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17991.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804097771644592,1.0,0.0,0.0,1.8163655996322632,1.8163731098175049,2.201404925017414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.115234375,0.0,222.7334899902344,1895.4371337890625,0.0,242.50672912597656,0.4736098349094391,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151410102844238,0.050000000745058,0.0461218357086181,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.5151410102844238,0.050000000745058,0.0485685132443904,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151410102844238,0.050000000745058,0.0358725376427173,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151410102844238,0.050000000745058,0.0485685132443904,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5151410102844238,0.050000000745058,0.2303881198167801,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501647949219,1.0,0.165423572063446,1.0,1.0,0.9736486673355104,1.0,-0.4914394319057464,0.2061169296503067,0.2853225171566009,0.0872898697853088,0.7117231488227844,0.7117231488227844,0.0,32.11751174926758,25.0,11253.548828125,0.0,33.59283447265625,1.0,283.1499938964844,284.6312866210937,297.1653747558594,298.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18008.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800166249275207,1.0,0.0,0.0,1.815979480743408,1.81598711013794,2.2004691402344179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.07861328125,0.0,222.68081665039065,1895.4371337890625,0.0,241.86300659179688,0.4735658168792724,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570845603943,0.050000000745058,0.0460947155952453,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.5175570845603943,0.050000000745058,0.0485399588942527,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570845603943,0.050000000745058,0.0358514450490474,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570845603943,0.050000000745058,0.0485399588942527,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175570845603943,0.050000000745058,0.2302526533603668,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639890819787979,1.0,1.0,0.971737265586853,1.0,-0.4911505579948425,0.206076830625534,0.2850737273693084,0.087159976363182,0.711613118648529,0.711613118648529,0.0,31.39072036743164,25.0,11247.2685546875,0.0,32.95805358886719,1.0,283.1499938964844,284.6307067871094,297.172119140625,298.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378903329372406,1.0,0.0,0.0,1.8156065940856927,1.8156142234802248,2.1995656140916253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.31787109375,0.0,222.5911407470703,1895.4371337890625,0.0,240.044189453125,0.4735010862350464,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197985172271729,0.050000000745058,0.0460705421864986,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.5197985172271729,0.050000000745058,0.048514500260353,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197985172271729,0.050000000745058,0.0358326435089111,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197985172271729,0.050000000745058,0.048514500260353,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197985172271729,0.050000000745058,0.2301318943500518,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626980602741241,1.0,1.0,0.9698296189308168,1.0,-0.4908928871154785,0.2060514241456985,0.2848414480686188,0.087034210562706,0.7115979194641113,0.7115979194641113,0.0,30.742572784423828,25.0,11242.2822265625,0.0,32.392581939697266,1.0,283.1499938964844,284.6302490234375,297.1825561523437,298.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,18012.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776013851165771,1.0,0.0,0.0,1.815368175506592,1.8153756856918333,2.198987800738905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.62451171875,0.0,222.5169982910156,1895.4371337890625,0.0,237.92446899414065,0.473450630903244,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0460295490920543,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.5238000154495239,0.050000000745058,0.0484713315963745,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0358007587492466,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713315963745,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.229927122592926,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604816019535064,1.0,1.0,0.9660142660140992,1.0,-0.4904559850692749,0.20603808760643,0.2844178974628448,0.0867931097745895,0.7118099331855774,0.7118099331855774,0.0,29.64289283752441,25.0,11235.607421875,0.0,31.43452262878418,1.0,283.1499938964844,284.6293029785156,297.21112060546875,298.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17998.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752771914005279,1.0,0.0,0.0,1.815473556518555,1.8154810667037964,2.1992431697981374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.68359375,0.0,222.4969787597656,1895.4371337890625,0.0,234.1592254638672,0.4734470546245575,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0460295490920543,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.5238000154495239,0.050000000745058,0.0484713315963745,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0358007587492466,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.0484713315963745,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238000154495239,0.050000000745058,0.229927122592926,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604816019535064,1.0,1.0,0.9660142660140992,1.0,-0.4904559850692749,0.20603808760643,0.2844178974628448,0.0867931097745895,0.7118099331855774,0.7118099331855774,0.0,29.64289283752441,25.0,11235.607421875,0.0,31.43452262878418,1.0,283.1499938964844,284.6293029785156,297.21112060546875,298.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17998.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752771914005279,1.0,0.0,0.0,1.815473556518555,1.8154810667037964,2.1992431697981374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.68359375,0.0,222.4969787597656,1895.4371337890625,0.0,234.1592254638672,0.4734470546245575,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0459969528019428,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.5271733403205872,0.050000000745058,0.0484370067715644,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0357754081487655,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0484370067715644,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586935669183731,1.0,1.0,0.9621989727020264,1.0,-0.4901086390018463,0.2060669660568237,0.2840416729450226,0.0865661725401878,0.7122758626937866,0.7122758626937866,0.0,28.76778793334961,25.0,11232.671875,0.0,30.67334175109864,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373863011598587,1.0,0.0,0.0,1.8164836168289185,1.81649112701416,2.201690989522831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.97021484375,0.0,222.7177581787109,1895.4371337890625,0.0,231.87950134277344,0.4736181199550628,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0459969528019428,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.5271733403205872,0.050000000745058,0.0484370067715644,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0357754081487655,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.0484370067715644,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271733403205872,0.050000000745058,0.2297642976045608,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586935669183731,1.0,1.0,0.9621989727020264,1.0,-0.4901086390018463,0.2060669660568237,0.2840416729450226,0.0865661725401878,0.7122758626937866,0.7122758626937866,0.0,28.76778793334961,25.0,11232.671875,0.0,30.67334175109864,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373863011598587,1.0,0.0,0.0,1.8164836168289185,1.81649112701416,2.201690989522831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.97021484375,0.0,222.7177581787109,1895.4371337890625,0.0,231.87950134277344,0.4736181199550628,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0459708124399185,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95074462890625,0.5300089716911316,0.050000000745058,0.0484094806015491,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0357550792396068,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0484094806015491,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.2296337336301803,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572421342134475,1.0,1.0,0.958392858505249,1.0,-0.4898301064968109,0.2061275094747543,0.2837025821208954,0.0863528549671173,0.7128889560699463,0.7128889560699463,0.0,28.06534194946289,25.0,11232.4912109375,0.0,30.063133239746094,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732542991638183,1.0,0.0,0.0,1.8182798624038696,1.818287372589112,2.206047469144324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3701171875,0.0,223.17388916015625,1895.4371337890625,0.0,230.9007110595703,0.4739555716514587,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0459708124399185,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95074462890625,0.5300089716911316,0.050000000745058,0.0484094806015491,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0357550792396068,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.0484094806015491,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300089716911316,0.050000000745058,0.2296337336301803,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572421342134475,1.0,1.0,0.958392858505249,1.0,-0.4898301064968109,0.2061275094747543,0.2837025821208954,0.0863528549671173,0.7128889560699463,0.7128889560699463,0.0,28.06534194946289,25.0,11232.4912109375,0.0,30.063133239746094,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732542991638183,1.0,0.0,0.0,1.8182798624038696,1.818287372589112,2.206047469144324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3701171875,0.0,223.17388916015625,1895.4371337890625,0.0,230.9007110595703,0.4739555716514587,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.0459497794508934,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.5323792695999146,0.050000000745058,0.0483873300254344,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.035738717764616,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.0483873300254344,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.2295286655426025,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560620665550232,1.0,1.0,0.9545868039131165,1.0,-0.489605963230133,0.2062121629714965,0.2833937704563141,0.0861542150378227,0.7135888338088989,0.7135888338088989,0.0,27.49945068359375,25.0,11234.4326171875,0.0,29.57206916809082,1.0,283.1499938964844,284.625,297.3099670410156,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730598092079162,1.0,0.0,0.0,1.820687294006348,1.8206948041915887,2.211892962122875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3828125,0.0,223.8246917724609,1895.4371337890625,0.0,230.5882873535156,0.4744287729263305,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.0459497794508934,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.5323792695999146,0.050000000745058,0.0483873300254344,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.035738717764616,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.0483873300254344,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323792695999146,0.050000000745058,0.2295286655426025,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560620665550232,1.0,1.0,0.9545868039131165,1.0,-0.489605963230133,0.2062121629714965,0.2833937704563141,0.0861542150378227,0.7135888338088989,0.7135888338088989,0.0,27.49945068359375,25.0,11234.4326171875,0.0,29.57206916809082,1.0,283.1499938964844,284.625,297.3099670410156,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730598092079162,1.0,0.0,0.0,1.820687294006348,1.8206948041915887,2.211892962122875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3828125,0.0,223.8246917724609,1895.4371337890625,0.0,230.5882873535156,0.4744287729263305,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334042906761169,0.050000000745058,0.0459409020841121,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.5334042906761169,0.050000000745058,0.0483779795467853,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334042906761169,0.050000000745058,0.0357318110764026,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334042906761169,0.050000000745058,0.0483779795467853,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334042906761169,0.050000000745058,0.2294843196868896,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555604934692382,1.0,1.0,0.9526838064193726,1.0,-0.4895113408565521,0.2062617391347885,0.2832496166229248,0.0860611200332641,0.7139633893966675,0.7139633893966675,0.0,27.260337829589844,25.0,11236.0810546875,0.0,29.364717483520508,1.0,283.1499938964844,284.62408447265625,297.3252258300781,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730149269104004,1.0,0.0,0.0,1.8220806121826167,1.8220881223678589,2.2152796930186014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.07177734375,0.0,224.21194458007807,1895.4371337890625,0.0,230.51622009277344,0.47470822930336,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343413352966309,0.050000000745058,0.0459328927099704,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.5343413352966309,0.050000000745058,0.0483695492148399,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343413352966309,0.050000000745058,0.0357255861163139,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343413352966309,0.050000000745058,0.0483695492148399,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343413352966309,0.050000000745058,0.2294443249702453,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551063507795334,1.0,1.0,0.9507834911346436,1.0,-0.4894260168075561,0.2063149809837341,0.283111035823822,0.0859719142317771,0.7143506407737732,0.7143506407737732,0.0,27.04457664489746,25.0,11238.087890625,0.0,29.17768859863281,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17930.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729708194732666,1.0,0.0,0.0,1.8235721588134768,1.823579788208008,2.218908150553034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.865234375,0.0,224.6316375732422,1895.4371337890625,0.0,230.44541931152344,0.475009948015213,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0459191165864467,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.5359826683998108,0.050000000745058,0.0483550392091274,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0357148684561252,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.2293754965066909,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543206423521042,1.0,1.0,0.9469829201698304,1.0,-0.4892791509628296,0.2064299434423446,0.2828492224216461,0.0858067199587822,0.7151584625244141,0.7151584625244141,0.0,26.67291831970215,25.0,11243.03125,0.0,28.85568618774414,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728525936603546,1.0,0.0,0.0,1.8268048763275144,1.826812505722046,2.2267822430421802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7578125,0.0,225.5537109375,1895.4371337890625,0.0,230.255599975586,0.4756699204444885,1.0,0.0,3.0,1.0,0.0
