time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0459191165864467,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.5359826683998108,0.050000000745058,0.0483550392091274,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0357148684561252,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359826683998108,0.050000000745058,0.2293754965066909,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543206423521042,1.0,1.0,0.9469829201698304,1.0,-0.4892791509628296,0.2064299434423446,0.2828492224216461,0.0858067199587822,0.7151584625244141,0.7151584625244141,0.0,26.67291831970215,25.0,11243.03125,0.0,28.85568618774414,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728525936603546,1.0,0.0,0.0,1.8268048763275144,1.826812505722046,2.2267822430421802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7578125,0.0,225.5537109375,1895.4371337890625,0.0,230.255599975586,0.4756699204444885,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0459079332649707,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.537341833114624,0.050000000745058,0.0483432635664939,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0357061699032783,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0483432635664939,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536788791418075,1.0,1.0,0.9431823492050172,1.0,-0.4891600012779236,0.206553503870964,0.2826064825057983,0.0856608301401138,0.7160073518753052,0.7160073518753052,0.0,26.37089157104492,25.0,11249.07421875,0.0,28.59416961669922,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726895153522491,1.0,0.0,0.0,1.8303290605545044,1.830336570739746,2.2353817996645373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0556640625,0.0,226.57275390625,1895.4371337890625,0.0,229.99392700195312,0.4763956367969513,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0459079332649707,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95123291015625,0.537341833114624,0.050000000745058,0.0483432635664939,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0357061699032783,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.0483432635664939,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537341833114624,0.050000000745058,0.2293196320533752,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536788791418075,1.0,1.0,0.9431823492050172,1.0,-0.4891600012779236,0.206553503870964,0.2826064825057983,0.0856608301401138,0.7160073518753052,0.7160073518753052,0.0,26.37089157104492,25.0,11249.07421875,0.0,28.59416961669922,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726895153522491,1.0,0.0,0.0,1.8303290605545044,1.830336570739746,2.2353817996645373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0556640625,0.0,226.57275390625,1895.4371337890625,0.0,229.99392700195312,0.4763956367969513,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.0458988286554813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.5384668707847595,0.050000000745058,0.048333678394556,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.0356990881264209,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.048333678394556,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531533747911453,1.0,1.0,0.9393845796585084,1.0,-0.4890629649162292,0.2066827416419983,0.2823801934719085,0.0855344235897064,0.7168916463851929,0.7168916463851929,0.0,26.12459754943848,25.0,11256.0146484375,0.0,28.38102149963379,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725062310695648,1.0,0.0,0.0,1.834090232849121,1.8340978622436523,2.2445783542934805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7158203125,0.0,227.6714324951172,1895.4371337890625,0.0,229.69989013671875,0.4771745800971985,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.0458988286554813,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.5384668707847595,0.050000000745058,0.048333678394556,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.0356990881264209,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.048333678394556,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384668707847595,0.050000000745058,0.2292741537094116,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531533747911453,1.0,1.0,0.9393845796585084,1.0,-0.4890629649162292,0.2066827416419983,0.2823801934719085,0.0855344235897064,0.7168916463851929,0.7168916463851929,0.0,26.12459754943848,25.0,11256.0146484375,0.0,28.38102149963379,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725062310695648,1.0,0.0,0.0,1.834090232849121,1.8340978622436523,2.2445783542934805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7158203125,0.0,227.6714324951172,1895.4371337890625,0.0,229.69989013671875,0.4771745800971985,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0458942167460918,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.5390430092811584,0.050000000745058,0.0483288206160068,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0356955006718635,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.0483288206160068,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390430092811584,0.050000000745058,0.2292511165142059,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528861224651336,1.0,1.0,0.9371058940887452,1.0,-0.4890137910842895,0.2067623883485794,0.2822514176368713,0.0854677483439445,0.7174378633499146,0.7174378633499146,0.0,25.999698638916016,25.0,11260.560546875,0.0,28.27297019958496,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723978996276855,1.0,0.0,0.0,1.8364471197128296,1.8364547491073608,2.250350945587343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8701171875,0.0,228.3645782470703,1895.4371337890625,0.0,229.52618408203125,0.4776643812656402,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393957495689392,0.050000000745058,0.0458914116024971,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.5393957495689392,0.050000000745058,0.0483258664608001,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393957495689392,0.050000000745058,0.0356933213770389,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393957495689392,0.050000000745058,0.0483258664608001,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393957495689392,0.050000000745058,0.2292370945215225,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527231186628341,1.0,1.0,0.9355868101119996,1.0,-0.4889838993549347,0.2068160474300384,0.2821678519248962,0.0854268074035644,0.7178072333335876,0.7178072333335876,0.0,25.92363548278809,25.0,11263.71484375,0.0,28.20718002319336,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723289668560028,1.0,0.0,0.0,1.8380509614944456,1.838058590888977,2.2542832311955865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.6904296875,0.0,228.837890625,1895.4371337890625,0.0,229.41567993164065,0.4779981672763824,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965908050537,0.050000000745058,0.0458882376551628,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95135498046875,0.5397965908050537,0.050000000745058,0.0483225248754024,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965908050537,0.050000000745058,0.035690851509571,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965908050537,0.050000000745058,0.0483225248754024,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397965908050537,0.050000000745058,0.2292212545871734,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525383442640304,1.0,1.0,0.9336879253387452,1.0,-0.4889500737190246,0.2068839967250824,0.2820660769939422,0.0853794515132904,0.718275785446167,0.718275785446167,0.0,25.837526321411133,25.0,11267.8154296875,0.0,28.132713317871094,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722473978996277,1.0,0.0,0.0,1.840097188949585,1.840104818344116,2.259305205143393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.28076171875,0.0,229.4437561035156,1895.4371337890625,0.0,229.2849273681641,0.4784246683120727,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401613712310791,0.050000000745058,0.0458853654563427,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513854980469,0.5401613712310791,0.050000000745058,0.0483194962143898,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401613712310791,0.050000000745058,0.035688616335392,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401613712310791,0.050000000745058,0.0483194962143898,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401613712310791,0.050000000745058,0.2292068898677826,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523706912994384,1.0,1.0,0.931791365146637,1.0,-0.4889194369316101,0.2069524973630905,0.2819669544696808,0.0853363126516342,0.7187508344650269,0.7187508344650269,0.0,25.75948715209961,25.0,11272.0625,0.0,28.06523704528809,1.0,283.1499938964844,284.6127014160156,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721716105937958,1.0,0.0,0.0,1.84218180179596,1.8421895503997805,2.264427365616939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9306640625,0.0,230.0630340576172,1895.4371337890625,0.0,229.16346740722656,0.4788597524166107,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.045880414545536,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.5407934188842773,0.050000000745058,0.0483142882585525,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.0356847681105136,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.0483142882585525,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520811021327972,1.0,1.0,0.9279983639717102,1.0,-0.4888667166233063,0.2070911973714828,0.2817755043506622,0.0852619111537933,0.7197197079658508,0.7197197079658508,0.0,25.62491035461425,25.0,11280.970703125,0.0,27.94890785217285,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720369935035705,1.0,0.0,0.0,1.8464596271514893,1.8464672565460205,2.274956045766885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.39501953125,0.0,231.3396453857422,1895.4371337890625,0.0,228.9477996826172,0.4797540009021759,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.045880414545536,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.951416015625,0.5407934188842773,0.050000000745058,0.0483142882585525,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.0356847681105136,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.0483142882585525,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407934188842773,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520811021327972,1.0,1.0,0.9279983639717102,1.0,-0.4888667166233063,0.2070911973714828,0.2817755043506622,0.0852619111537933,0.7197197079658508,0.7197197079658508,0.0,25.62491035461425,25.0,11280.970703125,0.0,27.94890785217285,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720369935035705,1.0,0.0,0.0,1.8464596271514893,1.8464672565460205,2.274956045766885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.39501953125,0.0,231.3396453857422,1895.4371337890625,0.0,228.9477996826172,0.4797540009021759,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0458763688802719,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.5413140058517456,0.050000000745058,0.0483100265264511,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0356816202402114,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0483100265264511,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518432945013046,1.0,1.0,0.9242053627967834,1.0,-0.4888235926628113,0.2072322368621826,0.2815913558006286,0.0852015167474746,0.7207117080688477,0.7207117080688477,0.0,25.514598846435547,25.0,11290.373046875,0.0,27.85358428955078,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719218075275421,1.0,0.0,0.0,1.8508676290512085,1.8508753776550293,2.285831186554788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.05419921875,0.0,232.6627960205078,1895.4371337890625,0.0,228.76329040527344,0.4806772470474243,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0458763688802719,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.5413140058517456,0.050000000745058,0.0483100265264511,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0356816202402114,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.0483100265264511,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413140058517456,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518432945013046,1.0,1.0,0.9242053627967834,1.0,-0.4888235926628113,0.2072322368621826,0.2815913558006286,0.0852015167474746,0.7207117080688477,0.7207117080688477,0.0,25.514598846435547,25.0,11290.373046875,0.0,27.85358428955078,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719218075275421,1.0,0.0,0.0,1.8508676290512085,1.8508753776550293,2.285831186554788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.05419921875,0.0,232.6627960205078,1895.4371337890625,0.0,228.76329040527344,0.4806772470474243,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.0458730608224868,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.5417423844337463,0.050000000745058,0.048306543380022,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.0356790460646152,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.048306543380022,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516479402780532,1.0,1.0,0.9204126596450806,1.0,-0.4887883067131042,0.2073753029108047,0.2814130187034607,0.085154116153717,0.7217251658439636,0.7217251658439636,0.0,25.424110412597656,25.0,11300.220703125,0.0,27.77541732788086,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718219399452209,1.0,0.0,0.0,1.855392575263977,1.8554003238677976,2.2970213819917265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8876953125,0.0,234.0285186767578,1895.4371337890625,0.0,228.60337829589844,0.4816264510154724,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.0458730608224868,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.5417423844337463,0.050000000745058,0.048306543380022,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.0356790460646152,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.048306543380022,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417423844337463,0.050000000745058,0.2291454374790191,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516479402780532,1.0,1.0,0.9204126596450806,1.0,-0.4887883067131042,0.2073753029108047,0.2814130187034607,0.085154116153717,0.7217251658439636,0.7217251658439636,0.0,25.424110412597656,25.0,11300.220703125,0.0,27.77541732788086,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718219399452209,1.0,0.0,0.0,1.855392575263977,1.8554003238677976,2.2970213819917265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8876953125,0.0,234.0285186767578,1895.4371337890625,0.0,228.60337829589844,0.4816264510154724,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.542094886302948,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514872461557388,1.0,1.0,0.9166198968887328,1.0,-0.4887594282627105,0.2075202316045761,0.2812391817569732,0.085118755698204,0.7227606773376465,0.7227606773376465,0.0,25.349773406982425,25.0,11310.4892578125,0.0,27.711219787597656,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717343509197235,1.0,0.0,0.0,1.860027551651001,1.8600353002548216,2.3085121370058922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.88623046875,0.0,235.4346466064453,1895.4371337890625,0.0,228.4631500244141,0.4825999140739441,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.542094886302948,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.542094886302948,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514872461557388,1.0,1.0,0.9166198968887328,1.0,-0.4887594282627105,0.2075202316045761,0.2812391817569732,0.085118755698204,0.7227606773376465,0.7227606773376465,0.0,25.349773406982425,25.0,11310.4892578125,0.0,27.711219787597656,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717343509197235,1.0,0.0,0.0,1.860027551651001,1.8600353002548216,2.3085121370058922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.88623046875,0.0,235.4346466064453,1895.4371337890625,0.0,228.4631500244141,0.4825999140739441,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0458691790699958,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.5422478914260864,0.050000000745058,0.0483024530112743,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0483024530112743,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514174938201904,1.0,1.0,0.9147235155105592,1.0,-0.4887469112873077,0.2075933963060379,0.281153529882431,0.0851051732897758,0.7232869267463684,0.7232869267463684,0.0,25.317523956298828,25.0,11315.7685546875,0.0,27.68337631225586,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716946244239807,1.0,0.0,0.0,1.862383723258972,1.862391471862793,2.314364451194706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.943359375,0.0,236.15196228027344,1895.4371337890625,0.0,228.3995513916016,0.483095109462738,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867702484131,0.050000000745058,0.0458681173622608,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.5423867702484131,0.050000000745058,0.0483013354241848,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867702484131,0.050000000745058,0.0356752015650272,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867702484131,0.050000000745058,0.0483013354241848,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423867702484131,0.050000000745058,0.2291207313537597,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513541638851165,1.0,1.0,0.9128294587135316,1.0,-0.4887356162071228,0.2076665461063385,0.2810690701007843,0.0850951001048088,0.7238206267356873,0.7238206267356873,0.0,25.28826141357422,25.0,11321.1630859375,0.0,27.658117294311523,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716575801372528,1.0,0.0,0.0,1.864769458770752,1.8647772073745728,2.32029762514685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.04638671875,0.0,236.8797607421875,1895.4371337890625,0.0,228.3402557373047,0.4835965931415558,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.5426259636878967,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512450128793716,1.0,1.0,0.9090413451194764,1.0,-0.4887161552906036,0.2078129947185516,0.280903160572052,0.0850853845477104,0.7249125838279724,0.7249125838279724,0.0,25.237852096557617,25.0,11332.2939453125,0.0,27.61460876464844,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715916872024536,1.0,0.0,0.0,1.8696409463882449,1.869648814201355,2.3324365372445762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.39453125,0.0,238.3704833984375,1895.4371337890625,0.0,228.2348175048828,0.4846208989620209,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.5426259636878967,0.050000000745058,0.0482994131743907,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.0482994131743907,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426259636878967,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512450128793716,1.0,1.0,0.9090413451194764,1.0,-0.4887161552906036,0.2078129947185516,0.280903160572052,0.0850853845477104,0.7249125838279724,0.7249125838279724,0.0,25.237852096557617,25.0,11332.2939453125,0.0,27.61460876464844,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715916872024536,1.0,0.0,0.0,1.8696409463882449,1.869648814201355,2.3324365372445762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.39453125,0.0,238.3704833984375,1895.4371337890625,0.0,228.2348175048828,0.4846208989620209,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0356726199388504,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511553525924682,1.0,1.0,0.9052532315254213,1.0,-0.4887002408504486,0.2079599797725677,0.2807402610778808,0.085088349878788,0.726029098033905,0.726029098033905,0.0,25.19646644592285,25.0,11343.78515625,0.0,27.578903198242188,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715361058712005,1.0,0.0,0.0,1.8746323585510247,1.874640226364136,2.344906988582807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8837890625,0.0,239.9056396484375,1895.4371337890625,0.0,228.1458740234375,0.4856713116168976,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0356726199388504,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428220629692078,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511553525924682,1.0,1.0,0.9052532315254213,1.0,-0.4887002408504486,0.2079599797725677,0.2807402610778808,0.085088349878788,0.726029098033905,0.726029098033905,0.0,25.19646644592285,25.0,11343.78515625,0.0,27.578903198242188,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715361058712005,1.0,0.0,0.0,1.8746323585510247,1.874640226364136,2.344906988582807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8837890625,0.0,239.9056396484375,1895.4371337890625,0.0,228.1458740234375,0.4856713116168976,1.0,0.0,3.0,1.0,0.0
17650860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0458635576069355,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0356716550886631,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510805636644363,1.0,1.0,0.9014652371406556,1.0,-0.4886870086193084,0.2081076651811599,0.2805793583393097,0.0851029977202415,0.7271594405174255,0.7271594405174255,0.0,25.16195678710937,25.0,11355.490234375,0.0,27.54913902282715,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371512234210968,1.0,0.0,0.0,1.879712462425232,1.8797203302383425,2.357633235305913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44287109375,0.0,241.47735595703125,1895.4371337890625,0.0,228.107666015625,0.4867419898509979,1.0,0.0,3.0,1.0,0.0
17650920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0458635576069355,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0356716550886631,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429853796958923,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510805636644363,1.0,1.0,0.9014652371406556,1.0,-0.4886870086193084,0.2081076651811599,0.2805793583393097,0.0851029977202415,0.7271594405174255,0.7271594405174255,0.0,25.16195678710937,25.0,11355.490234375,0.0,27.54913902282715,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371512234210968,1.0,0.0,0.0,1.879712462425232,1.8797203302383425,2.357633235305913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.44287109375,0.0,241.47735595703125,1895.4371337890625,0.0,228.107666015625,0.4867419898509979,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.5430783629417419,0.050000000745058,0.0482957921922206,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.0356711074709892,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.0482957921922206,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783629417419,0.050000000745058,0.2290944457054138,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510377675294876,1.0,1.0,0.898889422416687,1.0,-0.4886794984340668,0.2082098424434662,0.2804696559906006,0.0851168036460876,0.7279311418533325,0.7279311418533325,0.0,25.1422119140625,25.0,11363.4775390625,0.0,27.53211784362793,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715223968029022,1.0,0.0,0.0,1.8832062482833865,1.8832141160964968,2.3664054538130586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.24462890625,0.0,242.5643768310547,1895.4371337890625,0.0,228.1239471435547,0.487479567527771,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431177020072937,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.5431177020072937,0.050000000745058,0.0482954792678356,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431177020072937,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431177020072937,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431177020072937,0.050000000745058,0.2290929555892944,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196179151535,1.0,1.0,0.8976772427558899,1.0,-0.4886763095855713,0.2082583159208297,0.2804180085659027,0.0851245820522308,0.7282941937446594,0.7282941937446594,0.0,25.133838653564453,25.0,11367.2333984375,0.0,27.524900436401367,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715312480926513,1.0,0.0,0.0,1.8848568201065063,1.8848646879196167,2.370555449715539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.96142578125,0.0,243.0797119140625,1895.4371337890625,0.0,228.13807678222656,0.4878284037113189,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753993034363,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.5431753993034363,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753993034363,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753993034363,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753993034363,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929150342941,1.0,1.0,0.8957832455635071,1.0,-0.4886716604232788,0.2083347588777542,0.2803369164466858,0.0851377770304679,0.728861391544342,0.728861391544342,0.0,25.121524810791016,25.0,11373.099609375,0.0,27.51428985595703,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715528845787048,1.0,0.0,0.0,1.887442111968994,1.8874499797821045,2.377062884306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.1962890625,0.0,243.888916015625,1895.4371337890625,0.0,228.1726989746093,0.488375186920166,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432275533676147,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.5432275533676147,0.050000000745058,0.0482946038246154,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432275533676147,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432275533676147,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432275533676147,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687006473541,1.0,1.0,0.8938912153244019,1.0,-0.4886674582958221,0.2084117084741592,0.2802557647228241,0.0851529613137245,0.7294283509254456,0.7294283509254456,0.0,25.110355377197266,25.0,11378.958984375,0.0,27.50466537475586,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715783357620239,1.0,0.0,0.0,1.890033483505249,1.89004135131836,2.3835944773509254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.41015625,0.0,244.70260620117188,1895.4371337890625,0.0,228.21343994140625,0.4889236986637115,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0458610542118549,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273052215576,1.0,1.0,0.8901072144508362,1.0,-0.4886603355407715,0.2085674852132797,0.2800928354263305,0.0851891264319419,0.7305641174316406,0.7305641174316406,0.0,25.09125709533692,25.0,11390.685546875,0.0,27.488224029541016,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716270625591278,1.0,0.0,0.0,1.8952337503433228,1.8952417373657229,2.396729144038545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.7900390625,0.0,246.34246826171875,1895.4371337890625,0.0,228.2913818359375,0.4900255501270294,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0458610542118549,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273052215576,1.0,1.0,0.8901072144508362,1.0,-0.4886603355407715,0.2085674852132797,0.2800928354263305,0.0851891264319419,0.7305641174316406,0.7305641174316406,0.0,25.09125709533692,25.0,11390.685546875,0.0,27.488224029541016,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716270625591278,1.0,0.0,0.0,1.8952337503433228,1.8952417373657229,2.396729144038545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.7900390625,0.0,246.34246826171875,1895.4371337890625,0.0,228.2913818359375,0.4900255501270294,1.0,0.0,3.0,1.0,0.0
