time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296962976455688,1.0,-0.4886304140090942,0.2114631086587906,0.2771672904491424,0.0868469104170799,0.7501022815704346,0.7501022815704346,0.0,25.00423622131348,25.0,11594.234375,0.0,27.41385078430176,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716455996036529,1.0,0.0,0.0,1.9835867881774905,1.9835951328277588,2.625401691602747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79345703125,0.0,275.412841796875,1895.4371337890625,0.0,228.3210906982422,0.5088350772857666,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259328603744507,1.0,-0.4886302053928375,0.2116749286651611,0.2769552767276764,0.0870263576507568,0.7514668703079224,0.7514668703079224,0.0,25.00347328186035,25.0,11609.291015625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715996444225311,1.0,0.0,0.0,1.989633202552796,1.9896416664123533,2.641432104155683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69970703125,0.0,277.4845275878906,1895.4371337890625,0.0,228.24752807617188,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259328603744507,1.0,-0.4886302053928375,0.2116749286651611,0.2769552767276764,0.0870263576507568,0.7514668703079224,0.7514668703079224,0.0,25.00347328186035,25.0,11609.291015625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715996444225311,1.0,0.0,0.0,1.989633202552796,1.9896416664123533,2.641432104155683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69970703125,0.0,277.4845275878906,1895.4371337890625,0.0,228.24752807617188,0.5101269483566284,1.0,0.0,3.0,1.0,0.0
17653380,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7469384074211121,0.1173637360334396,0.1046729460358619,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5604062080383301,0.050000000745058,0.0481700636446476,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5604062080383301,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5604062080383301,0.050000000745058,0.0481700636446476,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.5604062080383301,0.050000000745058,0.2284980416297912,285.00555419921875,284.95001220703125,299.3876037597656,295.2565002441406,298.1173095703125,297.1606140136719,285.0616760253906,1.0,0.1517718434333801,1.0,1.0,0.8227716088294983,1.0,-0.55808424949646,0.2400261461734771,0.3180580735206604,0.1060316413640976,0.7934534549713135,0.7934534549713135,0.0,22.5586051940918,25.0,12830.505859375,0.0,31.293434143066406,1.0,283.1499938964844,284.6554870605469,298.2705993652344,299.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,16684.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733821213245392,1.0,0.0,0.0,2.0204761028289795,2.020484447479248,2.723960790262936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.7041015625,0.0,283.47265625,1895.4371337890625,0.0,231.1060943603516,0.5156097412109375,1.0,0.0,3.0,1.0,0.0
17653440,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.748860776424408,0.1157290339469909,0.1055990904569625,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.560240626335144,0.050000000745058,0.0481711253523826,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.560240626335144,0.050000000745058,0.0355790294706821,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.560240626335144,0.050000000745058,0.0481711253523826,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.560240626335144,0.050000000745058,0.2285030782222747,285.04473876953125,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484069824219,285.09423828125,1.0,0.1519534736871719,1.0,1.0,0.8221694827079773,1.0,-0.5592768788337708,0.2405446916818618,0.3187321722507477,0.1064106076955795,0.8275100588798523,0.8275100588798523,0.0,22.59725952148437,25.0,13003.8505859375,0.0,31.43535614013672,1.0,283.1499938964844,284.6636047363281,298.2888488769531,299.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,15483.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754253983497619,1.0,0.0,0.0,2.055490016937256,2.0554983615875244,2.819188864577882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0224609375,0.0,290.9495849609375,1895.4371337890625,0.0,234.3986053466797,0.5214530229568481,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416270971298218,0.1128309369087219,0.1033665239810943,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09869384765625,0.5581465363502502,0.050000000745058,0.0481850914657115,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581465363502502,0.050000000745058,0.0355893447995185,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581465363502502,0.050000000745058,0.0481850914657115,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581465363502502,0.050000000745058,0.2285693287849426,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1189880371094,285.0978698730469,1.0,0.1524179577827453,1.0,1.0,0.8202877640724182,1.0,-0.5566967129707336,0.2396022230386734,0.3170945048332214,0.1058526784181594,0.9114730954170228,0.9114730954170228,0.0,22.928321838378903,25.0,13182.6923828125,0.0,31.514366149902344,1.0,283.1499938964844,284.6063842773437,298.3502502441406,299.36456298828125,293.1499938964844,293.1499938964844,283.1499938964844,13038.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855251371860504,1.0,0.0,0.0,2.184334516525269,2.184343099594116,3.18369643537153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.74853515625,0.0,329.25030517578125,1895.4371337890625,0.0,250.9529571533203,0.5451096296310425,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7364503741264343,0.1119959130883216,0.1018080338835716,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770568847656,0.5565119981765747,0.050000000745058,0.0481962189078331,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565119981765747,0.050000000745058,0.0355975627899169,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565119981765747,0.050000000745058,0.0481962189078331,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.5565119981765747,0.050000000745058,0.2286221086978912,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.051513671875,1.0,0.1528233587741851,1.0,1.0,0.8187606930732727,1.0,-0.5549252033233643,0.2389846593141555,0.3159405291080475,0.1054601967334747,0.9376130700111388,0.9376130700111388,0.0,23.193788528442383,25.0,13176.9423828125,0.0,31.602724075317383,1.0,283.1499938964844,284.54156494140625,298.3842163085937,299.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,13044.857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963370025157928,1.0,0.0,0.0,2.2802939414978027,2.280303239822388,3.469565115210571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.62890625,0.0,369.1350708007813,1895.4371337890625,0.0,269.29327392578125,0.5691096186637878,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345901131629944,0.1126785203814506,0.1018249243497848,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.5546499490737915,0.050000000745058,0.0482091233134269,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.0482091233134269,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.2286833226680755,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535378694534301,1.0,1.0,0.8157065510749817,1.0,-0.5550607442855835,0.2392469495534896,0.315813809633255,0.1056908965110778,0.9351435899734496,0.9351435899734496,0.0,23.52151679992676,25.0,13216.94140625,0.0,31.92465209960937,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,14916.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105656147003174,1.0,0.0,0.0,2.445580005645752,2.4455904960632324,3.990773791429092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51318359375,0.0,454.9208068847656,1895.4371337890625,0.0,294.6526184082031,0.6092474460601807,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345901131629944,0.1126785203814506,0.1018249243497848,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.5546499490737915,0.050000000745058,0.0482091233134269,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.0482091233134269,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546499490737915,0.050000000745058,0.2286833226680755,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535378694534301,1.0,1.0,0.8157065510749817,1.0,-0.5550607442855835,0.2392469495534896,0.315813809633255,0.1056908965110778,0.9351435899734496,0.9351435899734496,0.0,23.52151679992676,25.0,13216.94140625,0.0,31.92465209960937,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,14916.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105656147003174,1.0,0.0,0.0,2.445580005645752,2.4455904960632324,3.990773791429092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.51318359375,0.0,454.9208068847656,1895.4371337890625,0.0,294.6526184082031,0.6092474460601807,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364714741706848,0.1143343895673751,0.1031857877969741,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.5535345673561096,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523933410644,1.0,1.0,0.8126524090766907,1.0,-0.5567642450332642,0.240151971578598,0.3166122734546661,0.1063650697469711,0.913205087184906,0.913205087184906,0.0,23.7356185913086,25.0,13285.380859375,0.0,32.28524398803711,1.0,283.1499938964844,284.3893737792969,298.3665771484375,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145029783248901,1.0,0.0,0.0,2.56775450706482,2.5677664279937744,4.399470014959661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2744140625,0.0,530.203857421875,1895.4371337890625,0.0,301.956787109375,0.6400144100189209,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364714741706848,0.1143343895673751,0.1031857877969741,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94500732421875,0.5535345673561096,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535345673561096,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523933410644,1.0,1.0,0.8126524090766907,1.0,-0.5567642450332642,0.240151971578598,0.3166122734546661,0.1063650697469711,0.913205087184906,0.913205087184906,0.0,23.7356185913086,25.0,13285.380859375,0.0,32.28524398803711,1.0,283.1499938964844,284.3893737792969,298.3665771484375,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145029783248901,1.0,0.0,0.0,2.56775450706482,2.5677664279937744,4.399470014959661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2744140625,0.0,530.203857421875,1895.4371337890625,0.0,301.956787109375,0.6400144100189209,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393875122070312,0.1162599995732307,0.1048788353800773,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.552744448184967,0.050000000745058,0.0482225753366947,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.0482225753366947,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879857778549,1.0,1.0,0.8090465664863586,1.0,-0.5588464140892029,0.2412548959255218,0.3175914883613586,0.1071929335594177,0.8816342949867249,0.8816342949867249,0.0,23.8967342376709,25.0,13347.5693359375,0.0,32.632816314697266,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131525158882141,1.0,0.0,0.0,2.6412622928619385,2.641274929046631,4.654964982364618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.16552734375,0.0,584.4951171875,1895.4371337890625,0.0,299.4363708496094,0.6538361310958862,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393875122070312,0.1162599995732307,0.1048788353800773,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.552744448184967,0.050000000745058,0.0482225753366947,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.0482225753366947,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.552744448184967,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879857778549,1.0,1.0,0.8090465664863586,1.0,-0.5588464140892029,0.2412548959255218,0.3175914883613586,0.1071929335594177,0.8816342949867249,0.8816342949867249,0.0,23.8967342376709,25.0,13347.5693359375,0.0,32.632816314697266,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131525158882141,1.0,0.0,0.0,2.6412622928619385,2.641274929046631,4.654964982364618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.16552734375,0.0,584.4951171875,1895.4371337890625,0.0,299.4363708496094,0.6538361310958862,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427768111228943,0.1183204650878906,0.1067039147019386,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.552160382270813,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.2287669330835342,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551624685525894,1.0,1.0,0.8054407238960266,1.0,-0.5610741376876831,0.2424268573522567,0.3186472654342651,0.108076088130474,0.859453558921814,0.859453558921814,0.0,24.02294921875,25.0,13372.6611328125,0.0,32.96281433105469,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105419814586639,1.0,0.0,0.0,2.6168010234832764,2.6168136596679688,4.569143072785664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8369140625,0.0,575.5415649414062,1895.4371337890625,0.0,294.60919189453125,0.6491878032684326,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427768111228943,0.1183204650878906,0.1067039147019386,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.552160382270813,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.552160382270813,0.050000000745058,0.2287669330835342,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551624685525894,1.0,1.0,0.8054407238960266,1.0,-0.5610741376876831,0.2424268573522567,0.3186472654342651,0.108076088130474,0.859453558921814,0.859453558921814,0.0,24.02294921875,25.0,13372.6611328125,0.0,32.96281433105469,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105419814586639,1.0,0.0,0.0,2.6168010234832764,2.6168136596679688,4.569143072785664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8369140625,0.0,575.5415649414062,1895.4371337890625,0.0,294.60919189453125,0.6491878032684326,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446237802505493,0.1193969473242759,0.107659175992012,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0356213152408599,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.2287746667861938,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.155380517244339,1.0,1.0,0.8036378026008606,1.0,-0.5622351765632629,0.2430354207754135,0.3191997408866882,0.1085360869765281,0.8560638427734375,0.8560638427734375,0.0,24.0749568939209,25.0,13380.82421875,0.0,33.12238311767578,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094950258731842,1.0,0.0,0.0,2.5855484008789062,2.5855607986450195,4.460655702587246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.2587890625,0.0,556.6460571289062,1895.4371337890625,0.0,292.6894836425781,0.6445546746253967,1.0,0.0,3.0,1.0,0.0
17654160,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465572953224182,0.1204985380172729,0.1086388006806373,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0356223285198211,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555878967046737,1.0,1.0,0.8018736243247986,1.0,-0.5634231567382812,0.2436544746160507,0.3197686672210693,0.1090044602751731,0.8573835492134094,0.8573835492134094,0.0,24.12074851989746,25.0,13411.671875,0.0,33.27901840209961,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088367223739624,1.0,0.0,0.0,2.5704474449157715,2.5704596042633057,4.408702523051034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07373046875,0.0,546.8609008789062,1895.4371337890625,0.0,291.48712158203125,0.6379390954971313,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506229877471924,0.1227571740746498,0.1106522679328918,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559770256280899,1.0,1.0,0.7983453273773193,1.0,-0.5658587217330933,0.2449232786893844,0.3209354281425476,0.1099684610962867,0.8712154030799866,0.8712154030799866,0.0,24.197519302368164,25.0,13465.9228515625,0.0,33.58510971069336,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408405989408493,1.0,0.0,0.0,2.5330374240875244,2.5330491065979004,4.281308747522417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10009765625,0.0,519.902587890625,1895.4371337890625,0.0,290.7022399902344,0.6305897831916809,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506229877471924,0.1227571740746498,0.1106522679328918,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559770256280899,1.0,1.0,0.7983453273773193,1.0,-0.5658587217330933,0.2449232786893844,0.3209354281425476,0.1099684610962867,0.8712154030799866,0.8712154030799866,0.0,24.197519302368164,25.0,13465.9228515625,0.0,33.58510971069336,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408405989408493,1.0,0.0,0.0,2.5330374240875244,2.5330491065979004,4.281308747522417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10009765625,0.0,519.902587890625,1895.4371337890625,0.0,290.7022399902344,0.6305897831916809,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548877596855164,0.1250628978013992,0.1127157360315322,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370674848556,1.0,1.0,0.7948169708251953,1.0,-0.5683482885360718,0.2462233304977417,0.3221249282360077,0.1109629571437835,0.8910109996795654,0.8910109996795654,0.0,24.25801658630371,25.0,13548.19921875,0.0,33.882450103759766,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090824723243713,1.0,0.0,0.0,2.5389325618743896,2.5389442443847656,4.301259934891277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.52099609375,0.0,518.5451049804688,1895.4371337890625,0.0,291.935546875,0.6307536959648132,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548877596855164,0.1250628978013992,0.1127157360315322,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370674848556,1.0,1.0,0.7948169708251953,1.0,-0.5683482885360718,0.2462233304977417,0.3221249282360077,0.1109629571437835,0.8910109996795654,0.8910109996795654,0.0,24.25801658630371,25.0,13548.19921875,0.0,33.882450103759766,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090824723243713,1.0,0.0,0.0,2.5389325618743896,2.5389442443847656,4.301259934891277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.52099609375,0.0,518.5451049804688,1895.4371337890625,0.0,291.935546875,0.6307536959648132,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803295135498,0.1277523934841156,0.1150141656398773,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778719425201,1.0,1.0,0.7913079261779785,1.0,-0.5711110234260559,0.2476401031017303,0.3234709203243255,0.1120565608143806,0.9104940891265868,0.9104940891265868,0.0,24.296852111816406,25.0,13638.6943359375,0.0,34.18693161010742,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105125963687897,1.0,0.0,0.0,2.5629446506500244,2.5629563331604004,4.383003329166968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.552734375,0.0,528.98779296875,1895.4371337890625,0.0,294.5552062988281,0.6384602189064026,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803295135498,0.1277523934841156,0.1150141656398773,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693358421326,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778719425201,1.0,1.0,0.7913079261779785,1.0,-0.5711110234260559,0.2476401031017303,0.3234709203243255,0.1120565608143806,0.9104940891265868,0.9104940891265868,0.0,24.296852111816406,25.0,13638.6943359375,0.0,34.18693161010742,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105125963687897,1.0,0.0,0.0,2.5629446506500244,2.5629563331604004,4.383003329166968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.552734375,0.0,528.98779296875,1895.4371337890625,0.0,294.5552062988281,0.6384602189064026,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653564214706421,0.1306559443473816,0.1175262928009033,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866836071014,1.0,1.0,0.7880796194076538,1.0,-0.5741199851036072,0.2491370886564254,0.3249829411506653,0.1132267490029335,0.9230230450630188,0.9230230450630188,0.0,24.30906105041504,25.0,13750.2529296875,0.0,34.49126052856445,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125330746173858,1.0,0.0,0.0,2.620758056640625,2.6207704544067383,4.582972223943216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77392578125,0.0,562.729736328125,1895.4371337890625,0.0,298.28564453125,0.6492169499397278,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.765873908996582,0.1309220194816589,0.1177583113312721,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570135653018951,1.0,1.0,0.7877989411354065,1.0,-0.5743975639343262,0.2492738664150238,0.3251237273216247,0.1133346036076545,0.9238543510437012,0.9238543510437012,0.0,24.30940055847168,25.0,13758.5498046875,0.0,34.51866149902344,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.55859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412720650434494,1.0,0.0,0.0,2.624582290649414,2.624594688415528,4.59635714378237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.4912109375,0.0,565.020751953125,1895.4371337890625,0.0,298.6337890625,0.6530965566635132,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692333459854126,0.1326368302106857,0.119258165359497,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.12847900390625,284.9649963378906,1.0,0.1571820676326751,1.0,1.0,0.7860444188117981,1.0,-0.5761913061141968,0.2501533329486847,0.3260379731655121,0.114031083881855,0.927309274673462,0.927309274673462,0.0,24.30906105041504,25.0,13829.87890625,0.0,34.69361114501953,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.6660461425781,293.1499938964844,293.1499938964844,283.1499938964844,18124.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139952957630157,1.0,0.0,0.0,2.6684157848358154,2.668428421020508,4.751167352878838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40478515625,0.0,592.9544677734375,1895.4371337890625,0.0,301.0074157714844,0.6609599590301514,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727774977684021,0.1344313621520996,0.1208329796791076,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573520302772522,1.0,1.0,0.7843115329742432,1.0,-0.5780736207962036,0.2510676085948944,0.3270060122013092,0.1147621124982833,0.9286758303642272,0.9286758303642272,0.0,24.30529022216797,25.0,13883.1171875,0.0,34.87451171875,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.1796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152586758136749,1.0,0.0,0.0,2.6968140602111816,2.696826934814453,4.85283294437977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4609375,0.0,611.7218627929688,1895.4371337890625,0.0,303.37420654296875,0.6707016229629517,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803217172622681,0.1382301747798919,0.1241765022277832,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983630657196,1.0,1.0,0.7808457016944885,1.0,-0.5820666551589966,0.2529908418655395,0.3290757834911346,0.1163228154182434,0.9265857338905334,0.9265857338905334,0.0,24.289995193481445,25.0,14009.4267578125,0.0,35.253299713134766,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177980720996856,1.0,0.0,0.0,2.769450426101685,2.7694640159606934,5.117767614137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5703125,0.0,662.7818603515625,1895.4371337890625,0.0,308.17510986328125,0.6887194514274597,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803217172622681,0.1382301747798919,0.1241765022277832,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983630657196,1.0,1.0,0.7808457016944885,1.0,-0.5820666551589966,0.2529908418655395,0.3290757834911346,0.1163228154182434,0.9265857338905334,0.9265857338905334,0.0,24.289995193481445,25.0,14009.4267578125,0.0,35.253299713134766,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177980720996856,1.0,0.0,0.0,2.769450426101685,2.7694640159606934,5.117767614137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5703125,0.0,662.7818603515625,1895.4371337890625,0.0,308.17510986328125,0.6887194514274597,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883929014205933,0.1422930210828781,0.1277621239423751,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564230680465,1.0,1.0,0.7773799300193787,1.0,-0.5863463878631592,0.2550320029258728,0.331314355134964,0.1180167943239212,0.9197977185249328,0.9197977185249328,0.0,24.26655960083008,25.0,14136.7861328125,0.0,35.655521392822266,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202207922935486,1.0,0.0,0.0,2.8364031314849854,2.8364174365997314,5.368207212086418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.064453125,0.0,713.5928955078125,1895.4371337890625,0.0,312.8111877441406,0.7056075930595398,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883929014205933,0.1422930210828781,0.1277621239423751,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552137017250061,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564230680465,1.0,1.0,0.7773799300193787,1.0,-0.5863463878631592,0.2550320029258728,0.331314355134964,0.1180167943239212,0.9197977185249328,0.9197977185249328,0.0,24.26655960083008,25.0,14136.7861328125,0.0,35.655521392822266,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202207922935486,1.0,0.0,0.0,2.8364031314849854,2.8364174365997314,5.368207212086418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.064453125,0.0,713.5928955078125,1895.4371337890625,0.0,312.8111877441406,0.7056075930595398,1.0,0.0,3.0,1.0,0.0
