time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968882322311401,0.1466009020805359,0.1315711885690689,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584290266036987,1.0,1.0,0.7739563584327698,1.0,-0.5908909440040588,0.2571770250797272,0.3337139189243316,0.1198400110006332,0.9106785655021667,0.9106785655021667,0.0,24.2371768951416,25.0,14265.19140625,0.0,36.08173751831055,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225490391254425,1.0,0.0,0.0,2.8952715396881104,2.8952865600585938,5.593349214905174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1494140625,0.0,761.4637451171875,1895.4371337890625,0.0,317.3194274902344,0.7207115292549133,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968882322311401,0.1466009020805359,0.1315711885690689,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584290266036987,1.0,1.0,0.7739563584327698,1.0,-0.5908909440040588,0.2571770250797272,0.3337139189243316,0.1198400110006332,0.9106785655021667,0.9106785655021667,0.0,24.2371768951416,25.0,14265.19140625,0.0,36.08173751831055,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225490391254425,1.0,0.0,0.0,2.8952715396881104,2.8952865600585938,5.593349214905174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1494140625,0.0,761.4637451171875,1895.4371337890625,0.0,317.3194274902344,0.7207115292549133,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057093620300293,0.1511389017105102,0.1355894654989242,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182300329208,1.0,1.0,0.7705327868461609,1.0,-0.5956839323043823,0.2594214677810669,0.3362624645233154,0.1217987313866615,0.9012233018875122,0.9012233018875122,0.0,24.203441619873047,25.0,14395.5498046875,0.0,36.532474517822266,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248476326465606,1.0,0.0,0.0,2.9463727474212646,2.9463882446289062,5.792535375803709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98681640625,0.0,805.5244750976562,1895.4371337890625,0.0,321.8226318359375,0.7340275645256042,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057093620300293,0.1511389017105102,0.1355894654989242,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182300329208,1.0,1.0,0.7705327868461609,1.0,-0.5956839323043823,0.2594214677810669,0.3362624645233154,0.1217987313866615,0.9012233018875122,0.9012233018875122,0.0,24.203441619873047,25.0,14395.5498046875,0.0,36.532474517822266,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248476326465606,1.0,0.0,0.0,2.9463727474212646,2.9463882446289062,5.792535375803709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98681640625,0.0,805.5244750976562,1895.4371337890625,0.0,321.8226318359375,0.7340275645256042,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101276755332947,0.1534897536039352,0.1376729011535644,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590195149183273,1.0,1.0,0.7688210010528564,1.0,-0.598168671131134,0.2605785131454468,0.3375901579856872,0.1228300034999847,0.8968302607536316,0.8968302607536316,0.0,24.18532943725586,25.0,14469.81640625,0.0,36.76712417602539,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260207414627075,1.0,0.0,0.0,2.9776382446289062,2.977654218673706,5.916123200222501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52783203125,0.0,832.9605712890625,1895.4371337890625,0.0,324.1413879394531,0.7393082976341248,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144774436950684,0.1558968275785446,0.13980732858181,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257767915725,1.0,1.0,0.7671335339546204,1.0,-0.6007142066955566,0.2617568373680115,0.3389573395252228,0.123895339667797,0.8929126858711243,0.8929126858711243,0.0,24.16654396057129,25.0,14529.1591796875,0.0,37.00840759277344,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,24525.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271681308746338,1.0,0.0,0.0,2.9917266368865967,2.9917426109313965,5.972237886453513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.70263671875,0.0,846.3450927734375,1895.4371337890625,0.0,326.4229736328125,0.7399566173553467,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231098055839539,0.1608769595623016,0.144221231341362,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526950597763,1.0,1.0,0.7637585997581482,1.0,-0.6059775352478027,0.2641774713993072,0.3418000638484955,0.1261400878429412,0.8948498964309692,0.8948498964309692,0.0,24.127031326293945,25.0,14641.7197265625,0.0,37.51032638549805,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292058050632477,1.0,0.0,0.0,2.9837968349456787,2.9838130474090576,5.940621008448943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52587890625,0.0,839.574462890625,1895.4371337890625,0.0,330.5087280273437,0.7376399636268616,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231098055839539,0.1608769595623016,0.144221231341362,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526950597763,1.0,1.0,0.7637585997581482,1.0,-0.6059775352478027,0.2641774713993072,0.3418000638484955,0.1261400878429412,0.8948498964309692,0.8948498964309692,0.0,24.127031326293945,25.0,14641.7197265625,0.0,37.51032638549805,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292058050632477,1.0,0.0,0.0,2.9837968349456787,2.9838130474090576,5.940621008448943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52587890625,0.0,839.574462890625,1895.4371337890625,0.0,330.5087280273437,0.7376399636268616,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318641185760498,0.1660764664411544,0.1488327980041504,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600998044013977,1.0,1.0,0.760383665561676,1.0,-0.6114755868911743,0.2666730880737304,0.3448024988174438,0.1285732984542846,0.9097440242767334,0.9097440242767334,0.0,24.0850830078125,25.0,14765.640625,0.0,38.03926849365234,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312022924423218,1.0,0.0,0.0,2.972327709197998,2.972343683242798,5.895039407732838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17626953125,0.0,825.3506469726562,1895.4371337890625,0.0,334.5548400878906,0.7396722435951233,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318641185760498,0.1660764664411544,0.1488327980041504,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600998044013977,1.0,1.0,0.760383665561676,1.0,-0.6114755868911743,0.2666730880737304,0.3448024988174438,0.1285732984542846,0.9097440242767334,0.9097440242767334,0.0,24.0850830078125,25.0,14765.640625,0.0,38.03926849365234,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312022924423218,1.0,0.0,0.0,2.972327709197998,2.972343683242798,5.895039407732838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17626953125,0.0,825.3506469726562,1895.4371337890625,0.0,334.5548400878906,0.7396722435951233,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.836868405342102,0.1690693348646164,0.1514925360679626,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590846061706,1.0,1.0,0.7585216164588928,1.0,-0.6146465539932251,0.268088549375534,0.3465579748153686,0.1300309896469116,0.919403910636902,0.919403910636902,0.0,24.061012268066406,25.0,14862.822265625,0.0,38.34694290161133,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325751662254333,1.0,0.0,0.0,3.004695177078247,3.004711151123047,6.024127401360602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01025390625,0.0,849.37060546875,1895.4371337890625,0.0,337.3621826171875,0.7444005012512207,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408825397491455,0.17147096991539,0.1536287665367126,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698791503906,0.555205762386322,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.555205762386322,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605687290430069,1.0,1.0,0.7570515871047974,1.0,-0.6171935200691223,0.269212007522583,0.3479814827442169,0.1312388628721237,0.9262086749076844,0.9262086749076844,0.0,24.04205703735352,25.0,14927.6787109375,0.0,38.59578704833984,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337423741817474,1.0,0.0,0.0,3.023411273956299,3.0234274864196777,6.09940911999729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42041015625,0.0,863.1982421875,1895.4371337890625,0.0,339.7652587890625,0.7515314817428589,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501867055892944,0.1770235002040863,0.1585696041584015,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686584472656,0.5558440089225769,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581278800964,1.0,1.0,0.7537194490432739,1.0,-0.6230828762054443,0.2717625200748443,0.3513203263282776,0.1341706216335296,0.9381179213523864,0.9381179213523864,0.0,23.99947166442871,25.0,15092.75,0.0,39.17715835571289,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366403520107269,1.0,0.0,0.0,3.094557285308838,3.094574213027954,6.389845452758891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17041015625,0.0,921.7290649414062,1895.4371337890625,0.0,345.79815673828125,0.7684854865074158,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501867055892944,0.1770235002040863,0.1585696041584015,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686584472656,0.5558440089225769,0.050000000745058,0.0482004955410957,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581278800964,1.0,1.0,0.7537194490432739,1.0,-0.6230828762054443,0.2717625200748443,0.3513203263282776,0.1341706216335296,0.9381179213523864,0.9381179213523864,0.0,23.99947166442871,25.0,15092.75,0.0,39.17715835571289,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366403520107269,1.0,0.0,0.0,3.094557285308838,3.094574213027954,6.389845452758891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17041015625,0.0,921.7290649414062,1895.4371337890625,0.0,345.79815673828125,0.7684854865074158,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549524545669556,0.1798551529645919,0.1610891669988632,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098978996276,1.0,1.0,0.752053439617157,1.0,-0.6260856986045837,0.273034930229187,0.3530507981777191,0.1357475221157074,0.9425002336502076,0.9425002336502076,0.0,23.978309631347656,25.0,15183.216796875,0.0,39.47667694091797,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381553828716278,1.0,0.0,0.0,3.1422479152679443,3.1422653198242188,6.588312544408836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.92578125,0.0,963.5490112304688,1895.4371337890625,0.0,348.99041748046875,0.7772082686424255,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598147034645081,0.1827356368303299,0.1636515110731125,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615677028894424,1.0,1.0,0.7504101395606995,1.0,-0.6291399598121643,0.2743053138256073,0.354834645986557,0.1374065577983856,0.945590078830719,0.945590078830719,0.0,23.957256317138672,25.0,15259.2802734375,0.0,39.78353118896485,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396151900291443,1.0,0.0,0.0,3.17370343208313,3.1737210750579834,6.720877649968315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.443359375,0.0,991.8150024414062,1895.4371337890625,0.0,352.0917053222656,0.7875823378562927,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.869796097278595,0.1886271089315414,0.1688888967037201,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.162098079919815,1.0,1.0,0.7471235990524292,1.0,-0.6353809237480164,0.2768428921699524,0.3585380315780639,0.1409654915332794,0.9495300054550172,0.9495300054550172,0.0,23.91483688354492,25.0,15427.1103515625,0.0,40.416786193847656,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425050318241119,1.0,0.0,0.0,3.2532999515533447,3.253318548202514,7.062224653964222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4248046875,0.0,1066.9669189453125,1895.4371337890625,0.0,358.3060913085937,0.8069489002227783,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.869796097278595,0.1886271089315414,0.1688888967037201,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.162098079919815,1.0,1.0,0.7471235990524292,1.0,-0.6353809237480164,0.2768428921699524,0.3585380315780639,0.1409654915332794,0.9495300054550172,0.9495300054550172,0.0,23.91483688354492,25.0,15427.1103515625,0.0,40.416786193847656,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.958984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425050318241119,1.0,0.0,0.0,3.2532999515533447,3.253318548202514,7.062224653964222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4248046875,0.0,1066.9669189453125,1895.4371337890625,0.0,358.3060913085937,0.8069489002227783,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770596981048584,0.1929040402173996,0.1726887375116348,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850928783416,1.0,1.0,0.7448046803474426,1.0,-0.6399084329605103,0.278638631105423,0.3612698018550873,0.1436784565448761,0.9507319927215576,0.9507319927215576,0.0,23.88419914245605,25.0,15550.9833984375,0.0,40.88100051879883,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444497287273407,1.0,0.0,0.0,3.313318014144897,3.3133370876312256,7.325200499508355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.36865234375,0.0,1126.6282958984375,1895.4371337890625,0.0,362.6495361328125,0.8187406063079834,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.880143940448761,0.1947188973426818,0.1743022352457046,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626500785350799,1.0,1.0,0.7438370585441589,1.0,-0.6418308615684509,0.2793917953968048,0.3624390661716461,0.1448582261800766,0.9512293934822084,0.9512293934822084,0.0,23.87126541137696,25.0,15597.2744140625,0.0,41.07938766479492,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452928304672241,1.0,0.0,0.0,3.3299789428710938,3.32999849319458,7.399056016765826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.376953125,0.0,1143.5714111328125,1895.4371337890625,0.0,364.3977355957031,0.8257114887237549,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898258805274963,0.2004216909408569,0.1793801337480545,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.0355860479176044,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587406158447266,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725877523422,1.0,1.0,0.740877091884613,1.0,-0.6478800773620605,0.2817265093326568,0.3661535382270813,0.1486667245626449,0.9516456127166748,0.9516456127166748,0.0,23.831296920776367,25.0,15756.0283203125,0.0,41.70920181274414,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478035271167755,1.0,0.0,0.0,3.399109601974488,3.399129867553711,7.709454052928777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.80859375,0.0,1216.0836181640625,1895.4371337890625,0.0,369.9673156738281,0.8397144675254822,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907554149627686,0.2009708136320114,0.1798695772886276,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632233709096908,1.0,1.0,0.7405954599380493,1.0,-0.6484633088111877,0.2819494605064392,0.3665138483047485,0.1490413695573806,0.9517829418182372,0.9517829418182372,0.0,23.82756996154785,25.0,15770.0458984375,0.0,41.77043914794922,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480330646038055,1.0,0.0,0.0,3.4034578800201416,3.403478145599365,7.729191224825627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.423828125,0.0,1220.7255859375,1895.4371337890625,0.0,370.4804992675781,0.8437525629997253,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014571905136108,0.207327663898468,0.1855418682098388,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165861368179,1.0,1.0,0.7373538613319397,1.0,-0.6552202105522156,0.2845189869403839,0.3707012236118316,0.1534570604562759,0.9519187211990356,0.9519187211990356,0.0,23.78582191467285,25.0,15945.236328125,0.0,42.48652648925781,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507651925086975,1.0,0.0,0.0,3.474353551864624,3.474374532699585,8.054550448832742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6005859375,0.0,1298.5479736328125,1895.4371337890625,0.0,376.6416320800781,0.8611879348754883,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014571905136108,0.207327663898468,0.1855418682098388,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165861368179,1.0,1.0,0.7373538613319397,1.0,-0.6552202105522156,0.2845189869403839,0.3707012236118316,0.1534570604562759,0.9519187211990356,0.9519187211990356,0.0,23.78582191467285,25.0,15945.236328125,0.0,42.48652648925781,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507651925086975,1.0,0.0,0.0,3.474353551864624,3.474374532699585,8.054550448832742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6005859375,0.0,1298.5479736328125,1895.4371337890625,0.0,376.6416320800781,0.8611879348754883,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068998098373412,0.2105337679386139,0.1884058713912964,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.0481717176735401,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.560066819190979,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203910112381,1.0,1.0,0.7357330322265625,1.0,-0.6586323380470276,0.2858106195926666,0.3728217184543609,0.1557310670614242,0.9520451426506042,0.9520451426506042,0.0,23.76617813110352,25.0,16040.66015625,0.0,42.85322570800781,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521422982215881,1.0,0.0,0.0,3.5165114402771,3.516533136367798,8.251205372289405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3388671875,0.0,1346.3197021484375,1895.4371337890625,0.0,379.7843017578125,0.8687502145767212,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126116633415222,0.213754266500473,0.1912838369607925,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288748502731,1.0,1.0,0.7341265082359314,1.0,-0.662061333656311,0.2871078550815582,0.3749534785747528,0.1580328941345214,0.9524480104446412,0.9524480104446412,0.0,23.74756622314453,25.0,16123.6259765625,0.0,43.22540664672852,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.263671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534911513328552,1.0,0.0,0.0,3.542325258255005,3.5423471927642822,8.372788897759165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99609375,0.0,1376.0888671875,1895.4371337890625,0.0,382.8870544433594,0.8779085278511047,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230785369873048,0.2194819003343582,0.1964054256677627,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649848222732544,1.0,1.0,0.7312807440757751,1.0,-0.6681637763977051,0.2894304990768432,0.3787332773208618,0.1621521711349487,0.9533042311668396,0.9533042311668396,0.0,23.71693229675293,25.0,16286.3955078125,0.0,43.89664459228516,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.974609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559212625026703,1.0,0.0,0.0,3.604449033737183,3.604471683502197,8.669040880704415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.77099609375,0.0,1449.422607421875,1895.4371337890625,0.0,388.5393371582031,0.8902028799057007,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.924441397190094,0.2202233970165252,0.1970684975385666,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650576144456863,1.0,1.0,0.7309134602546692,1.0,-0.6689543128013611,0.2897336781024933,0.3792206346988678,0.1626855880022049,0.9536312818527222,0.9536312818527222,0.0,23.713266372680664,25.0,16306.263671875,0.0,43.984493255615234,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562263190746307,1.0,0.0,0.0,3.6097021102905273,3.609724998474121,8.694328244018834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.6787109375,0.0,1455.6688232421875,1895.4371337890625,0.0,389.2546081542969,0.8944505453109741,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932817280292511,0.2248022109270095,0.2011655271053314,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.5619056820869446,0.1456209570169448,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101627111435,1.0,1.0,0.728646457195282,1.0,-0.6738369464874268,0.2916222214698791,0.38221475481987,0.1659724712371826,0.9549486041069032,0.9549486041069032,0.0,23.69167709350586,25.0,16442.66015625,0.0,44.53136444091797,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458178699016571,1.0,0.0,0.0,3.6624040603637695,3.6624274253845215,8.950057122092403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37939453125,0.0,1519.8056640625,1895.4371337890625,0.0,393.8630981445313,0.9044680595397948,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766228795051576,0.2267794609069824,0.2027423083782196,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.7755442261695862,0.1468704640865326,0.1086812317371368,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892624258995056,0.050000000745058,0.0354538261890411,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892624258995056,0.050000000745058,0.0480016097426414,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892624258995056,0.050000000745058,0.2276989817619323,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.990478515625,1.0,0.1667269766330719,1.0,1.0,0.727700412273407,1.0,-0.7470853924751282,0.3250106573104858,0.4220747649669647,0.1845362335443496,0.9627333283424376,0.9627333283424376,0.0,20.411619186401367,43.0,17688.046875,0.0,49.61817169189453,1.0,283.1499938964844,284.2825927734375,298.6347961425781,299.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,32523.005859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592819511890411,1.0,0.0,0.0,3.6782593727111816,3.678283214569092,9.027718874676792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.22265625,0.0,1538.61962890625,1895.4371337890625,0.0,396.4909973144531,0.9112771153450012,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642832279205322,0.2337972521781921,0.209034726023674,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221008300781,0.8158199787139893,0.1409610956907272,0.1353422403335571,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185811281204,1.0,1.0,0.7252424359321594,1.0,-0.7873495817184448,0.3429560363292694,0.4443935751914978,0.1976024508476257,1.0,1.0,0.0,23.04348945617676,31.0,18964.615234375,0.0,58.57322311401367,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773875474929809,1.0,0.0,0.0,3.803280353546143,3.803305149078369,9.651836307966732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15673828125,0.0,1683.974853515625,1895.4371337890625,0.0,442.206787109375,0.938883900642395,1.0,0.0,3.0,1.0,0.0
