time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642832279205322,0.2337972521781921,0.209034726023674,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221008300781,0.8158199787139893,0.1409610956907272,0.1353422403335571,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735739469528198,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185811281204,1.0,1.0,0.7252424359321594,1.0,-0.7873495817184448,0.3429560363292694,0.4443935751914978,0.1976024508476257,1.0,1.0,0.0,23.04348945617676,31.0,18964.615234375,0.0,58.57322311401367,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773875474929809,1.0,0.0,0.0,3.803280353546143,3.803305149078369,9.651836307966732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15673828125,0.0,1683.974853515625,1895.4371337890625,0.0,442.206787109375,0.938883900642395,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967559576034546,0.242840901017189,0.2145257443189621,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1671142578125,0.8336132168769836,0.1396773606538772,0.1328837424516677,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931535959243774,0.050000000745058,0.0354386083781719,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840602695941925,0.1422540843486786,0.1364715993404388,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931535959243774,0.050000000745058,0.2276012301445007,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821371763944625,1.0,1.0,0.7227843999862671,1.0,-0.8695887923240662,0.3804846704006195,0.4891040921211242,0.2216071486473083,1.0,1.0,0.0,21.305957794189453,25.0,21000.0234375,0.0,70.96256256103516,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064125657081604,1.0,0.0,0.0,3.884520292282105,3.8845462799072266,1.0068575875266106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09521484375,0.0,1794.238037109375,1895.4371337890625,0.0,526.9888916015625,0.9565699696540833,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967559576034546,0.242840901017189,0.2145257443189621,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1671142578125,0.8336132168769836,0.1396773606538772,0.1328837424516677,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931535959243774,0.050000000745058,0.0354386083781719,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840602695941925,0.1422540843486786,0.1364715993404388,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.5931535959243774,0.050000000745058,0.2276012301445007,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821371763944625,1.0,1.0,0.7227843999862671,1.0,-0.8695887923240662,0.3804846704006195,0.4891040921211242,0.2216071486473083,1.0,1.0,0.0,21.305957794189453,25.0,21000.0234375,0.0,70.96256256103516,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064125657081604,1.0,0.0,0.0,3.884520292282105,3.8845462799072266,1.0068575875266106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09521484375,0.0,1794.238037109375,1895.4371337890625,0.0,526.9888916015625,0.9565699696540833,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898858070373536,0.2473343610763549,0.2066041976213455,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0577087402344,0.8365374207496643,0.1400382220745086,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954803228378296,0.050000000745058,0.0354300513863563,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385549187660217,0.1396806836128235,0.133997157216072,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954803228378296,0.050000000745058,0.2275462746620178,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835192739963531,1.0,1.0,0.7215554118156433,1.0,-0.8839229345321655,0.3877586424350738,0.4961642920970917,0.2247125804424286,1.0,1.0,0.0,21.158588409423828,25.0,21780.44140625,0.0,71.01616668701172,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282559990882874,1.0,0.0,0.0,3.909937858581543,3.9099643230438232,1.02007709301688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89794921875,0.0,1829.68994140625,1895.4371337890625,0.0,601.6502075195312,0.9626185894012452,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907108545303344,0.2509771883487701,0.208853006362915,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9388122558594,0.8353846073150635,0.1406093537807464,0.1334086507558822,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937851667404175,0.050000000745058,0.0354362390935421,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326748013496399,0.138036161661148,0.1320261657238006,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937851667404175,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839842349290847,1.0,1.0,0.720857560634613,1.0,-0.88483726978302,0.388028472661972,0.4968088269233703,0.2259610295295715,0.981950044631958,0.981950044631958,0.0,21.39848899841309,25.0,21695.95703125,0.0,71.53175354003906,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400300621986389,1.0,0.0,0.0,3.925663471221924,3.925690174102783,1.028299038807745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08154296875,0.0,1854.6279296875,1895.4371337890625,0.0,646.2531127929688,0.966306209564209,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790173172950744,0.261036604642868,0.1835507750511169,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.8613946437835693,0.142070397734642,0.1345406323671341,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599416613578796,0.1414233148097992,0.0988640487194061,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527515530586243,0.1371620446443557,0.1304588168859481,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6125717163085938,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862696856260299,1.0,1.0,0.719677209854126,1.0,-0.929570198059082,0.4090769290924072,0.5204932689666748,0.2381317168474197,0.8051112294197083,0.8051112294197083,0.0,19.69859504699707,25.0,22786.404296875,0.0,76.73992919921875,1.0,282.4621887207031,283.9338684082031,298.7026062011719,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45390.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575602650642395,1.0,0.0,0.0,3.682127952575684,3.6821539402008057,9.04671765056264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.84716796875,0.0,1640.0870361328125,1895.4371337890625,0.0,718.8402099609375,0.9167064428329468,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795109033584596,0.2632949948310852,0.1844156086444854,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7738952636719,0.8611227869987488,0.1424026191234588,0.1348185241222381,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599607944488525,0.1396999657154083,0.0991696640849113,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518069386482239,0.1372072994709015,0.1304061710834503,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119433045387268,0.050000000745058,0.2271810322999954,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866415739059448,1.0,1.0,0.7194619178771973,1.0,-0.9312598705291748,0.409848004579544,0.5214118957519531,0.2388149797916412,0.7921607494354248,0.7921607494354248,0.0,19.793529510498047,28.0,22772.4609375,0.0,77.1960220336914,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557932436466217,1.0,0.0,0.0,3.5961124897003174,3.596138000488281,8.628987870906712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87353515625,0.0,1552.9310302734375,1895.4371337890625,0.0,720.4652709960938,0.8999477624893188,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849917888641356,0.2755022346973419,0.1950074434280395,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0659484863281,0.856343150138855,0.1456533819437027,0.1375025361776352,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359255790710449,0.1331154704093933,0.0941668897867202,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466394424438,0.1396186500787735,0.131957471370697,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041353940963745,0.050000000745058,0.2273484170436859,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901335567235946,1.0,1.0,0.7180662155151367,1.0,-0.9432503581047058,0.4154533743858337,0.5277970433235168,0.243234097957611,0.9727977514266968,0.9727977514266968,0.0,20.85242462158203,31.0,22964.0,0.0,81.09192657470703,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403835773468018,1.0,0.0,0.0,3.657059192657471,3.657082557678223,8.923952350414766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.072265625,0.0,1513.47216796875,1895.4371337890625,0.0,647.6426391601562,0.9048405289649964,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849917888641356,0.2755022346973419,0.1950074434280395,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0659484863281,0.856343150138855,0.1456533819437027,0.1375025361776352,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359255790710449,0.1331154704093933,0.0941668897867202,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466394424438,0.1396186500787735,0.131957471370697,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041353940963745,0.050000000745058,0.2273484170436859,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901335567235946,1.0,1.0,0.7180662155151367,1.0,-0.9432503581047058,0.4154533743858337,0.5277970433235168,0.243234097957611,0.9727977514266968,0.9727977514266968,0.0,20.85242462158203,31.0,22964.0,0.0,81.09192657470703,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403835773468018,1.0,0.0,0.0,3.657059192657471,3.657082557678223,8.923952350414766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.072265625,0.0,1513.47216796875,1895.4371337890625,0.0,647.6426391601562,0.9048405289649964,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839643359184265,0.2049636542797088,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.8542152047157288,0.1495384275913238,0.1411927491426468,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242433071136475,0.1327208578586578,0.0931256711483001,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422688245773315,0.1430066227912902,0.135127991437912,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967116951942444,0.050000000745058,0.2275155037641525,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945386528968811,1.0,1.0,0.7160356640815735,1.0,-0.9623834490776062,0.4248011410236358,0.5375823378562927,0.2491504997014999,0.8508973717689514,0.8508973717689514,0.0,21.987932205200195,34.0,23829.935546875,0.0,86.58670043945312,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575519800186157,1.0,0.0,0.0,3.630118370056152,3.6301426887512207,8.792954986347468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4365234375,0.0,1532.9503173828125,1895.4371337890625,0.0,718.8040771484375,0.9014997482299804,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839643359184265,0.2049636542797088,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86505126953125,0.8542152047157288,0.1495384275913238,0.1411927491426468,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242433071136475,0.1327208578586578,0.0931256711483001,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422688245773315,0.1430066227912902,0.135127991437912,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967116951942444,0.050000000745058,0.2275155037641525,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945386528968811,1.0,1.0,0.7160356640815735,1.0,-0.9623834490776062,0.4248011410236358,0.5375823378562927,0.2491504997014999,0.8508973717689514,0.8508973717689514,0.0,21.987932205200195,34.0,23829.935546875,0.0,86.58670043945312,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38928.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575519800186157,1.0,0.0,0.0,3.630118370056152,3.6301426887512207,8.792954986347468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4365234375,0.0,1532.9503173828125,1895.4371337890625,0.0,718.8040771484375,0.9014997482299804,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718937039375305,0.3135647475719452,0.0872074663639068,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8718937039375305,0.1589362174272537,0.0918336659669876,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881996273994446,0.138054683804512,0.0716264396905899,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937039375305,0.1521290093660354,0.0918336659669876,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733681082725524,0.1314251273870468,0.5922982096672058,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038665860891342,1.0,1.0,0.7140051126480103,1.0,-1.1215232610702517,0.50390625,0.6176170110702515,0.2832514941692352,1.0,1.0,0.0,15.37826156616211,54.0,26673.72265625,0.0,109.42771911621094,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31745.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531296730041504,1.0,0.0,0.0,3.7532529830932617,3.75327730178833,9.399591931469332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.720703125,0.0,1618.3682861328125,1895.4371337890625,0.0,699.7678833007812,0.9252434372901917,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718937039375305,0.3135647475719452,0.0872074663639068,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8718937039375305,0.1589362174272537,0.0918336659669876,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881996273994446,0.138054683804512,0.0716264396905899,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718937039375305,0.1521290093660354,0.0918336659669876,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733681082725524,0.1314251273870468,0.5922982096672058,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038665860891342,1.0,1.0,0.7140051126480103,1.0,-1.1215232610702517,0.50390625,0.6176170110702515,0.2832514941692352,1.0,1.0,0.0,15.37826156616211,54.0,26673.72265625,0.0,109.42771911621094,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31745.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531296730041504,1.0,0.0,0.0,3.7532529830932617,3.75327730178833,9.399591931469332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.720703125,0.0,1618.3682861328125,1895.4371337890625,0.0,699.7678833007812,0.9252434372901917,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814710378646851,0.3281207680702209,0.0933259800076484,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.8814710378646851,0.1660524308681488,0.098276749253273,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9777255058288574,0.1410510689020156,0.0969490557909011,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814710378646851,0.1584558933973312,0.098276749253273,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9573443531990052,0.1284125298261642,0.5841678977012634,285.2489013671875,284.95001220703125,300.2940368652344,295.61767578125,298.9711608886719,297.8761901855469,285.2279357910156,1.0,0.2117653638124466,1.0,1.0,0.712989866733551,1.0,-1.1650712490081787,0.526286244392395,0.6387850642204285,0.2916028797626495,1.0,1.0,0.0,16.279436111450195,54.0,28211.275390625,0.0,122.03621673583984,1.0,282.496337890625,284.2820739746094,298.76788330078125,300.7070007324219,293.1499938964844,293.1499938964844,282.45001220703125,32681.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753830075263977,1.0,0.0,0.0,3.807813882827759,3.807838916778565,9.674860166342114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19775390625,0.0,1690.031982421875,1895.4371337890625,0.0,800.805419921875,0.9383108019828796,1.0,0.0,3.0,1.0,0.0
17657760,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060845971107484,0.3363485932350158,0.1107517927885055,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2163391113281,0.9060845971107484,0.1708233058452606,0.1166269704699516,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9534839987754822,0.140451431274414,0.0985176637768745,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9060845971107484,0.1626246869564056,0.1166269704699516,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.918815851211548,0.1267744153738021,0.574260950088501,285.21685791015625,284.95001220703125,300.303466796875,295.6214294433594,298.96319580078125,297.84686279296875,285.2239990234375,1.0,0.2215839624404907,1.0,1.0,0.7130774855613708,1.0,-1.215450882911682,0.5519918203353882,0.663459062576294,0.3006307780742645,1.0,1.0,0.0,17.99083709716797,74.0,29303.734375,0.0,139.6491241455078,1.0,282.4560241699219,284.271240234375,298.7923583984375,300.7767639160156,293.1499938964844,293.1499938964844,282.1499938964844,33418.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594102144241333,1.0,0.0,0.0,3.850510597229004,3.850536108016968,9.89304339782393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.60009765625,0.0,1747.5225830078125,1895.4371337890625,0.0,896.4920654296875,0.9484753012657166,1.0,0.0,3.0,1.0,0.0
17657820,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9433248043060304,0.3435085415840149,0.1401027739048004,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620788574219,0.9790327548980712,0.1726580262184143,0.1644197106361389,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9057191014289856,0.139602780342102,0.0979591980576515,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9594711065292358,0.1623505353927612,0.1545481830835342,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8738864660263062,0.1256267875432968,0.5667524337768555,285.1637878417969,284.95001220703125,300.3248596191406,295.6309509277344,298.9619445800781,297.7967834472656,285.18017578125,1.0,0.2471565902233123,1.0,1.0,0.7132527232170105,1.0,-1.3608180284500122,0.6266554594039917,0.7341625690460205,0.3259815573692322,1.0,1.0,0.0,21.831069946289062,94.0,33042.046875,0.0,191.8260498046875,1.0,282.1561584472656,284.1690673828125,298.8109741210937,301.02667236328125,293.1499938964844,293.1499938964844,281.8500061035156,34448.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634328305721283,1.0,0.0,0.0,3.909380674362183,3.909406900405884,1.0197862820859882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.6474609375,0.0,1828.9075927734373,1895.4371337890625,0.0,1136.0828857421875,0.9624859094619752,1.0,0.0,3.0,1.0,0.0
17657880,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9433248043060304,0.3435085415840149,0.1401027739048004,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620788574219,0.9790327548980712,0.1726580262184143,0.1644197106361389,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9057191014289856,0.139602780342102,0.0979591980576515,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.9594711065292358,0.1623505353927612,0.1545481830835342,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8738864660263062,0.1256267875432968,0.5667524337768555,285.1637878417969,284.95001220703125,300.3248596191406,295.6309509277344,298.9619445800781,297.7967834472656,285.18017578125,1.0,0.2471565902233123,1.0,1.0,0.7132527232170105,1.0,-1.3608180284500122,0.6266554594039917,0.7341625690460205,0.3259815573692322,1.0,1.0,0.0,21.831069946289062,94.0,33042.046875,0.0,191.8260498046875,1.0,282.1561584472656,284.1690673828125,298.8109741210937,301.02667236328125,293.1499938964844,293.1499938964844,281.8500061035156,34448.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634328305721283,1.0,0.0,0.0,3.909380674362183,3.909406900405884,1.0197862820859882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.6474609375,0.0,1828.9075927734373,1895.4371337890625,0.0,1136.0828857421875,0.9624859094619752,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.998363196849823,0.3335183262825012,0.2398844063282013,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.8595889806747437,0.1705992221832275,0.1624709069728851,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8070046901702881,0.1402251571416854,0.0984110385179519,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8447989821434021,0.1619744598865509,0.1539891064167022,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7770851850509644,0.1250942200422287,0.5659747123718262,285.0937805175781,284.95001220703125,300.3482360839844,295.64239501953125,298.917236328125,297.6773376464844,285.102294921875,1.0,0.2749418020248413,1.0,1.0,0.7134165167808533,1.0,-1.4650388956069946,0.6797187924385071,0.7853201627731323,0.3463627398014068,1.0,1.0,0.0,32.19883728027344,94.0,35950.5546875,0.0,258.72149658203125,1.0,281.8590393066406,284.0350952148437,298.8020324707031,301.2179260253906,293.1499938964844,293.1499938964844,281.8500061035156,35039.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671573519706726,1.0,0.0,0.0,3.942810297012329,3.942836999893189,1.0373015584264067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.8681640625,0.0,1876.227783203125,1895.4371337890625,0.0,1361.8359375,0.9704397916793824,1.0,0.0,3.0,1.0,0.0
17658000,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.9990009665489196,0.3322856426239013,0.245926946401596,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09967041015625,0.8534054160118103,0.1705725789070129,0.1624280661344528,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.8011935949325562,0.1403048634529113,0.0984760299324989,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8390578627586365,0.1620160490274429,0.1540291458368301,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7713454961776733,0.1250477582216262,0.5659221410751343,285.10064697265625,284.95001220703125,300.3500061035156,295.643310546875,298.912109375,297.665283203125,285.10968017578125,1.0,0.2769993245601654,1.0,1.0,0.7134280204772949,1.0,-1.4722460508346558,0.683342695236206,0.7889032959938049,0.3479467034339905,1.0,1.0,0.0,33.086299896240234,112.0,36090.359375,0.0,263.997802734375,1.0,281.8573303222656,284.040283203125,298.7961120605469,301.21661376953125,293.1499938964844,293.1499938964844,281.54998779296875,35070.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684401631355286,1.0,0.0,0.0,3.944551944732666,3.944578886032105,1.038218215398956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.125,0.0,1878.7154541015625,1895.4371337890625,0.0,1371.14990234375,0.9708541631698608,1.0,0.0,3.0,1.0,0.0
17658060,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9319781064987184,0.3132893741130829,0.2860437631607055,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7572404742240906,0.1704419702291488,0.1628295928239822,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7139208316802979,0.1412862986326217,0.0997615084052085,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7457584738731384,0.1625781059265136,0.1552740186452865,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6828741431236267,0.123661383986473,0.5646764636039734,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83062744140625,297.4844665527344,284.9550170898437,1.0,0.3063966333866119,1.0,1.0,0.7156360745429993,1.0,-1.5165950059890747,0.7047926187515259,0.8118023872375488,0.3574447929859161,1.0,1.0,0.0,53.36529541015625,100.0,37834.9375,0.0,337.0028076171875,1.0,281.556396484375,283.8424072265625,298.77276611328125,301.34588623046875,293.1499938964844,293.1499938964844,281.25,35448.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946996450424194,1.0,0.0,0.0,3.9655511379241934,3.965578079223633,1.0493016588952742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.36376953125,0.0,1908.9078369140625,1895.4371337890625,0.0,1569.1773681640625,0.9758485555648804,1.0,0.0,3.0,1.0,0.0
17658120,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9319781064987184,0.3132893741130829,0.2860437631607055,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7572404742240906,0.1704419702291488,0.1628295928239822,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7139208316802979,0.1412862986326217,0.0997615084052085,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7457584738731384,0.1625781059265136,0.1552740186452865,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6828741431236267,0.123661383986473,0.5646764636039734,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.83062744140625,297.4844665527344,284.9550170898437,1.0,0.3063966333866119,1.0,1.0,0.7156360745429993,1.0,-1.5165950059890747,0.7047926187515259,0.8118023872375488,0.3574447929859161,1.0,1.0,0.0,53.36529541015625,100.0,37834.9375,0.0,337.0028076171875,1.0,281.556396484375,283.8424072265625,298.77276611328125,301.34588623046875,293.1499938964844,293.1499938964844,281.25,35448.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946996450424194,1.0,0.0,0.0,3.9655511379241934,3.965578079223633,1.0493016588952742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.36376953125,0.0,1908.9078369140625,1895.4371337890625,0.0,1569.1773681640625,0.9758485555648804,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.8689514994621277,0.3071288168430328,0.2784779071807861,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798156738281,0.7188051342964172,0.1704861521720886,0.1634272336959839,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.6745328903198242,0.1417781412601471,0.1006143242120742,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.7081173062324524,0.1629082113504409,0.1562161445617675,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.6420120000839233,0.1215810105204582,0.5586211681365967,284.78143310546875,284.95001220703125,300.40704345703125,295.673828125,298.8017883300781,297.4080810546875,284.7957763671875,1.0,0.3210417032241821,1.0,1.0,0.7177842855453491,1.0,-1.5090672969818115,0.7001986503601074,0.8088686466217041,0.3552331924438476,0.8045986890792847,0.8045986890792847,0.0,68.41415405273438,100.0,37674.1796875,0.0,370.7178039550781,1.0,281.25665283203125,283.7171936035156,298.71807861328125,301.2939147949219,293.1499938964844,293.1499938964844,281.25,46680.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064025402069092,1.0,0.0,0.0,3.6386680603027344,3.638693809509277,8.834422260406427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.30615234375,0.0,1600.260498046875,1895.4371337890625,0.0,1661.642578125,0.9098631739616394,1.0,0.0,3.0,1.0,0.0
17658240,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680559992790222,0.3070760369300842,0.2783929407596588,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.7181904911994934,0.1704961657524109,0.1634413748979568,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6739115715026855,0.1417932659387588,0.1006307825446128,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7074598670005798,0.162922203540802,0.1562358886003494,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413607001304626,0.1215254813432693,0.5584086775779724,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.80145263671875,297.4068298339844,284.8009033203125,1.0,0.3213034868240356,1.0,1.0,0.7178440690040588,1.0,-1.5087703466415403,0.7000316977500916,0.8087387084960938,0.3551371395587921,0.8048593997955322,0.8048593997955322,0.0,68.70243835449219,88.0,37654.40625,0.0,371.3084106445313,1.0,281.2560729980469,283.72332763671875,298.7144775390625,301.2861022949219,293.1499938964844,293.1499938964844,281.54998779296875,46617.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062078714370728,1.0,0.0,0.0,3.6274242401123047,3.627449989318848,8.779908284850535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.15625,0.0,1587.1507568359375,1895.4371337890625,0.0,1660.084716796875,0.9076433777809144,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8561238050460815,0.3069727718830108,0.2776181101799011,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.7095074653625488,0.1709142327308654,0.1638093143701553,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6655415296554565,0.1422497481107711,0.1009719520807266,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6984620690345764,0.1633812934160232,0.1566755771636963,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321509480476379,0.1206827312707901,0.5547464489936829,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3894958496094,285.0011291503906,1.0,0.325144499540329,1.0,1.0,0.7189480662345886,1.0,-1.5048190355300903,0.6977139711380005,0.8071051239967346,0.3537324368953705,0.9080163836479188,0.9080163836479188,0.0,72.94258117675781,88.0,37005.0625,0.0,380.1784362792969,1.0,281.4993896484375,283.9342956542969,298.61798095703125,301.0236511230469,293.1499938964844,293.1499938964844,281.54998779296875,37663.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939204335212708,1.0,0.0,0.0,3.613863706588745,3.6138877868652335,8.714387149666436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.16552734375,0.0,1505.6578369140625,1895.4371337890625,0.0,1563.1083984375,0.9021339416503906,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513336181640625,0.3078084886074066,0.2781015038490295,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163269042969,0.7057815194129944,0.1716418266296386,0.1644615978002548,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6622498631477356,0.142916589975357,0.1014459654688835,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948070526123047,0.1641001552343368,0.1573420315980911,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.627465009689331,0.1201312318444252,0.5521060228347778,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.380126953125,285.0133972167969,1.0,0.3272383511066437,1.0,1.0,0.7186318635940552,1.0,-1.5043790340423584,0.6975896954536438,0.8067892789840698,0.3536424040794372,0.9523851275444032,0.9523851275444032,0.0,75.15620422363281,76.0,37089.83984375,0.0,385.6225280761719,1.0,281.5424194335937,283.93145751953125,298.6288452148437,301.0640869140625,293.1499938964844,293.1499938964844,281.25,33680.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687180757522583,1.0,0.0,0.0,3.7126448154449454,3.712668895721436,9.197294161822356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.3017578125,0.0,1586.334228515625,1895.4371337890625,0.0,1511.0916748046875,0.917827606201172,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516495227813721,0.3089520335197449,0.2792894542217254,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.7069606781005859,0.1729460507631302,0.1657597422599792,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632862687110901,0.1438986957073211,0.1022245436906814,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959765553474426,0.1653206348419189,0.1585809737443924,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252163052558899,0.1191114410758018,0.5475170612335205,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272943198680877,1.0,1.0,0.7179993987083435,1.0,-1.5042780637741089,0.697769284248352,0.8065087795257568,0.3537846505641937,0.8116348385810852,0.8116348385810852,0.0,75.525390625,64.0,37325.90234375,0.0,386.51568603515625,1.0,281.2571716308594,283.79522705078125,298.722900390625,301.23492431640625,293.1499938964844,293.1499938964844,281.54998779296875,42887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944742202758789,1.0,0.0,0.0,3.501264810562134,3.501288652420044,8.179809469766042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.34130859375,0.0,1423.3394775390625,1895.4371337890625,0.0,1567.4202880859375,0.877288818359375,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516495227813721,0.3089520335197449,0.2792894542217254,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85089111328125,0.7069606781005859,0.1729460507631302,0.1657597422599792,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632862687110901,0.1438986957073211,0.1022245436906814,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959765553474426,0.1653206348419189,0.1585809737443924,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252163052558899,0.1191114410758018,0.5475170612335205,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272943198680877,1.0,1.0,0.7179993987083435,1.0,-1.5042780637741089,0.697769284248352,0.8065087795257568,0.3537846505641937,0.8116348385810852,0.8116348385810852,0.0,75.525390625,64.0,37325.90234375,0.0,386.51568603515625,1.0,281.2571716308594,283.79522705078125,298.722900390625,301.23492431640625,293.1499938964844,293.1499938964844,281.54998779296875,42887.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944742202758789,1.0,0.0,0.0,3.501264810562134,3.501288652420044,8.179809469766042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.34130859375,0.0,1423.3394775390625,1895.4371337890625,0.0,1567.4202880859375,0.877288818359375,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624895811080933,0.3114440143108368,0.2809680998325348,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7168875336647034,0.1748823225498199,0.1672210246324539,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726248860359192,0.1453355103731155,0.1029834523797035,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061362862586975,0.1670884042978286,0.1599033176898956,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304094791412354,0.1187344640493393,0.5441228151321411,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233477771282196,1.0,1.0,0.7173669338226318,1.0,-1.5064672231674194,0.6990954875946045,0.8073717355728149,0.3544580638408661,0.9690905213356018,0.9690905213356018,0.0,71.7705307006836,52.0,37039.3125,0.0,378.01611328125,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31842.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804306507110596,1.0,0.0,0.0,3.6566061973571777,3.6566295623779297,8.921742278289457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8291015625,0.0,1509.3648681640625,1895.4371337890625,0.0,1459.87109375,0.9038611054420472,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624895811080933,0.3114440143108368,0.2809680998325348,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7168875336647034,0.1748823225498199,0.1672210246324539,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726248860359192,0.1453355103731155,0.1029834523797035,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061362862586975,0.1670884042978286,0.1599033176898956,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304094791412354,0.1187344640493393,0.5441228151321411,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233477771282196,1.0,1.0,0.7173669338226318,1.0,-1.5064672231674194,0.6990954875946045,0.8073717355728149,0.3544580638408661,0.9690905213356018,0.9690905213356018,0.0,71.7705307006836,52.0,37039.3125,0.0,378.01611328125,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.10772705078125,293.1499938964844,293.1499938964844,281.25,31842.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804306507110596,1.0,0.0,0.0,3.6566061973571777,3.6566295623779297,8.921742278289457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.8291015625,0.0,1509.3648681640625,1895.4371337890625,0.0,1459.87109375,0.9038611054420472,1.0,0.0,3.0,1.0,0.0
17658660,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818972706794739,0.3130410313606262,0.2825019657611847,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.7326972484588623,0.1766836494207382,0.1687851399183273,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890658140182495,0.1465534269809723,0.1037421822547912,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224793434143066,0.1686987429857254,0.1612886041402816,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641806960105896,0.1184567511081695,0.5419142246246338,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167447447776794,1.0,1.0,0.7164382934570312,1.0,-1.5101113319396973,0.7012245059013367,0.8088868260383606,0.3556557297706604,0.827370822429657,0.827370822429657,0.0,65.41429901123047,40.0,37512.44921875,0.0,363.53656005859375,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920858025550842,1.0,0.0,0.0,3.526153326034546,3.526176929473877,8.296514124594978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0732421875,0.0,1435.0770263671875,1895.4371337890625,0.0,1548.8642578125,0.880658745765686,1.0,0.0,3.0,1.0,0.0
17658720,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818972706794739,0.3130410313606262,0.2825019657611847,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.7326972484588623,0.1766836494207382,0.1687851399183273,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890658140182495,0.1465534269809723,0.1037421822547912,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224793434143066,0.1686987429857254,0.1612886041402816,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641806960105896,0.1184567511081695,0.5419142246246338,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167447447776794,1.0,1.0,0.7164382934570312,1.0,-1.5101113319396973,0.7012245059013367,0.8088868260383606,0.3556557297706604,0.827370822429657,0.827370822429657,0.0,65.41429901123047,40.0,37512.44921875,0.0,363.53656005859375,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920858025550842,1.0,0.0,0.0,3.526153326034546,3.526176929473877,8.296514124594978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0732421875,0.0,1435.0770263671875,1895.4371337890625,0.0,1548.8642578125,0.880658745765686,1.0,0.0,3.0,1.0,0.0
