time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911693811416626,0.3156496584415436,0.2841554284095764,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569763183594,0.7560141086578369,0.1789343357086181,0.1704019904136657,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129837870597839,0.1481731384992599,0.1045056357979774,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448845505714417,0.170719489455223,0.1627001464366912,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605257987976074,0.118571363389492,0.5401462912559509,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082159161567688,1.0,1.0,0.7155095934867859,1.0,-1.5145225524902344,0.7037512063980103,0.8107713460922241,0.3570161759853363,0.9838587641716005,0.9838587641716005,0.0,57.32037353515625,28.0,37260.05078125,0.0,344.8837280273437,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31562.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803130507469177,1.0,0.0,0.0,3.680861473083496,3.680884838104248,9.040495001499947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.87109375,0.0,1534.28955078125,1895.4371337890625,0.0,1458.986572265625,0.9091452956199646,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911693811416626,0.3156496584415436,0.2841554284095764,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569763183594,0.7560141086578369,0.1789343357086181,0.1704019904136657,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129837870597839,0.1481731384992599,0.1045056357979774,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448845505714417,0.170719489455223,0.1627001464366912,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605257987976074,0.118571363389492,0.5401462912559509,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082159161567688,1.0,1.0,0.7155095934867859,1.0,-1.5145225524902344,0.7037512063980103,0.8107713460922241,0.3570161759853363,0.9838587641716005,0.9838587641716005,0.0,57.32037353515625,28.0,37260.05078125,0.0,344.8837280273437,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31562.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803130507469177,1.0,0.0,0.0,3.680861473083496,3.680884838104248,9.040495001499947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.87109375,0.0,1534.28955078125,1895.4371337890625,0.0,1458.986572265625,0.9091452956199646,1.0,0.0,3.0,1.0,0.0
17658900,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339234232902528,0.316685676574707,0.285152405500412,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90789794921875,0.7723457217216492,0.1800344288349151,0.1713380217552185,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274474501609802,0.1489492356777191,0.104971595108509,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604117393493652,0.1717023402452469,0.1635232120752334,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741242408752441,0.1186707690358161,0.539906919002533,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.3376159667969,284.878662109375,1.0,0.3034619390964508,1.0,1.0,0.7150452733039856,1.0,-1.5181043148040771,0.7056910395622253,0.8124133348464966,0.3580647110939026,0.8977310061454773,0.8977310061454773,0.0,52.76102828979492,28.0,38095.73046875,0.0,334.8554077148437,1.0,281.2962341308594,283.7684936523437,298.832275390625,301.4209899902344,293.1499938964844,293.1499938964844,281.25,34617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890501976013184,1.0,0.0,0.0,3.708731174468994,3.7087557315826416,9.177915103464328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.759765625,0.0,1588.985595703125,1895.4371337890625,0.0,1525.4337158203125,0.9155100584030152,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9582054018974304,0.3173099458217621,0.2856624722480774,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.7913787364959717,0.1809593886137008,0.1720898896455764,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434433102607727,0.1495535373687744,0.1053026765584945,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778721272945404,0.1725139915943145,0.1641674190759658,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900273561477661,0.1186521723866462,0.539156973361969,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656311035156,1.0,0.2983722388744354,1.0,1.0,0.7146560549736023,1.0,-1.5198915004730225,0.7067136168479919,0.8131778836250305,0.3586560189723968,0.8389338254928589,0.8389338254928589,0.0,48.15724563598633,25.0,37841.69921875,0.0,323.808837890625,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.3801574707031,293.1499938964844,293.1499938964844,281.54998779296875,40266.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929077506065369,1.0,0.0,0.0,3.5771563053131104,3.5771803855896,8.538254974155279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8671875,0.0,1484.909912109375,1895.4371337890625,0.0,1555.23828125,0.8914004564285278,1.0,0.0,3.0,1.0,0.0
17659020,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984024167060852,0.3199383914470672,0.2873268723487854,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0598449707031,0.8293648362159729,0.1833607703447342,0.1738854646682739,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786780595779419,0.1512940376996994,0.1061737015843391,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170152306556702,0.1746551990509033,0.1657278388738632,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219115495681763,0.1190137863159179,0.5387317538261414,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907548546791076,1.0,1.0,0.7138776779174805,1.0,-1.5261521339416504,0.7101020812988281,0.816050112247467,0.3604667782783508,0.9989103078842164,0.9989103078842164,0.0,40.73494720458984,25.0,37600.44140625,0.0,307.57696533203125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681567907333374,1.0,0.0,0.0,3.72370982170105,3.72373366355896,9.252198083231632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.39990234375,0.0,1583.507080078125,1895.4371337890625,0.0,1468.437744140625,0.9188902974128724,1.0,0.0,3.0,1.0,0.0
17659080,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984024167060852,0.3199383914470672,0.2873268723487854,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0598449707031,0.8293648362159729,0.1833607703447342,0.1738854646682739,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786780595779419,0.1512940376996994,0.1061737015843391,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170152306556702,0.1746551990509033,0.1657278388738632,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219115495681763,0.1190137863159179,0.5387317538261414,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907548546791076,1.0,1.0,0.7138776779174805,1.0,-1.5261521339416504,0.7101020812988281,0.816050112247467,0.3604667782783508,0.9989103078842164,0.9989103078842164,0.0,40.73494720458984,25.0,37600.44140625,0.0,307.57696533203125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681567907333374,1.0,0.0,0.0,3.72370982170105,3.72373366355896,9.252198083231632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.39990234375,0.0,1583.507080078125,1895.4371337890625,0.0,1468.437744140625,0.9188902974128724,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244681656360626,0.2696309387683868,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.8510292768478394,0.1854055225849151,0.1758701205253601,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002440333366394,0.1526777595281601,0.1071763113141059,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837879478931427,0.1764454394578933,0.1674675643444061,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381495833396912,0.1192241609096527,0.5395690202713013,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8454895019531,1.0,0.2848644852638244,1.0,1.0,0.7130993008613586,1.0,-1.511898636817932,0.70325767993927,0.8086409568786621,0.3573681712150574,0.8355397582054138,0.8355397582054138,0.0,37.235008239746094,25.0,37782.921875,0.0,291.919189453125,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936201453208923,1.0,0.0,0.0,3.607250452041626,3.6072750091552734,8.682522434355633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2744140625,0.0,1522.8792724609375,1895.4371337890625,0.0,1560.7724609375,0.8981386423110962,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244681656360626,0.2696309387683868,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84014892578125,0.8510292768478394,0.1854055225849151,0.1758701205253601,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002440333366394,0.1526777595281601,0.1071763113141059,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.837879478931427,0.1764454394578933,0.1674675643444061,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381495833396912,0.1192241609096527,0.5395690202713013,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.334228515625,284.8454895019531,1.0,0.2848644852638244,1.0,1.0,0.7130993008613586,1.0,-1.511898636817932,0.70325767993927,0.8086409568786621,0.3573681712150574,0.8355397582054138,0.8355397582054138,0.0,37.235008239746094,25.0,37782.921875,0.0,291.919189453125,1.0,281.2572326660156,283.75421142578125,298.88092041015625,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936201453208923,1.0,0.0,0.0,3.607250452041626,3.6072750091552734,8.682522434355633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2744140625,0.0,1522.8792724609375,1895.4371337890625,0.0,1560.7724609375,0.8981386423110962,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329529762268066,0.2536802887916565,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8711060881614685,0.1877561807632446,0.1778266131877899,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186210989952087,0.1543565690517425,0.1081579327583313,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567903637886047,0.1785126030445099,0.1691673099994659,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527288794517517,0.1197555288672447,0.540761411190033,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801929116249084,1.0,1.0,0.7121526002883911,1.0,-1.4997457265853882,0.6975169777870178,0.8022288084030151,0.3548474311828613,0.9732621908187866,0.9732621908187866,0.0,34.60742950439453,28.0,37104.30859375,0.0,279.7501220703125,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794851422309875,1.0,0.0,0.0,3.713677883148194,3.7137019634246826,9.20241348012496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.95751953125,0.0,1578.6826171875,1895.4371337890625,0.0,1452.76806640625,0.9171955585479736,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329529762268066,0.2536802887916565,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8711060881614685,0.1877561807632446,0.1778266131877899,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186210989952087,0.1543565690517425,0.1081579327583313,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567903637886047,0.1785126030445099,0.1691673099994659,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527288794517517,0.1197555288672447,0.540761411190033,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801929116249084,1.0,1.0,0.7121526002883911,1.0,-1.4997457265853882,0.6975169777870178,0.8022288084030151,0.3548474311828613,0.9732621908187866,0.9732621908187866,0.0,34.60742950439453,28.0,37104.30859375,0.0,279.7501220703125,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32520.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794851422309875,1.0,0.0,0.0,3.713677883148194,3.7137019634246826,9.20241348012496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.95751953125,0.0,1578.6826171875,1895.4371337890625,0.0,1452.76806640625,0.9171955585479736,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415806591510772,0.2424121350049972,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.8868269920349121,0.1898216903209686,0.1798681914806366,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316853046417236,0.1557564586400985,0.1091985180974006,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871619701385498,0.180298238992691,0.1709409803152084,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641008496284485,0.1202973499894142,0.5432205200195312,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777981162071228,1.0,1.0,0.7112058997154236,1.0,-1.4949969053268433,0.6954635381698608,0.7995333671569824,0.3541315793991089,0.819160521030426,0.819160521030426,0.0,33.015384674072266,31.0,37345.6640625,0.0,273.6072082519531,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688709020614624,1.0,0.0,0.0,3.53403377532959,3.534057855606079,8.333639698321349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60009765625,0.0,1453.2916259765625,1895.4371337890625,0.0,1522.8116455078125,0.8834664821624756,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415806591510772,0.2424121350049972,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443603515625,0.8868269920349121,0.1898216903209686,0.1798681914806366,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316853046417236,0.1557564586400985,0.1091985180974006,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871619701385498,0.180298238992691,0.1709409803152084,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641008496284485,0.1202973499894142,0.5432205200195312,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777981162071228,1.0,1.0,0.7112058997154236,1.0,-1.4949969053268433,0.6954635381698608,0.7995333671569824,0.3541315793991089,0.819160521030426,0.819160521030426,0.0,33.015384674072266,31.0,37345.6640625,0.0,273.6072082519531,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688709020614624,1.0,0.0,0.0,3.53403377532959,3.534057855606079,8.333639698321349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60009765625,0.0,1453.2916259765625,1895.4371337890625,0.0,1522.8116455078125,0.8834664821624756,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982188940048218,0.3458719849586487,0.2388736754655838,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.8923071622848511,0.1909701228141784,0.1808184385299682,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.836107611656189,0.1565689593553543,0.109669417142868,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8767743706703186,0.1812948882579803,0.1717555373907089,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678872346878052,0.1206590309739112,0.5443753600120544,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772888839244842,1.0,1.0,0.7107325196266174,1.0,-1.494817137718201,0.6955366134643555,0.7992805242538452,0.3542846739292145,0.9213079214096068,0.9213079214096068,0.0,32.57160186767578,31.0,36863.1640625,0.0,272.4001770019531,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791677474975586,1.0,0.0,0.0,3.5563418865203857,3.5563650131225586,8.4391814425544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.75537109375,0.0,1426.2803955078125,1895.4371337890625,0.0,1450.3876953125,0.8869758248329163,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977417588233948,0.3502622544765472,0.2358241379261016,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492553710937,0.8976460695266724,0.1923034638166427,0.1819998025894165,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404848575592041,0.1575574874877929,0.1103044748306274,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818100094795227,0.1824658215045929,0.1727875471115112,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716238498687744,0.1211713179945945,0.5463374257087708,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.2772157490253448,1.0,1.0,0.7101606726646423,1.0,-1.4969288110733032,0.6967942118644714,0.800134539604187,0.354996770620346,0.9756380319595336,0.9756380319595336,0.0,32.23909378051758,34.0,37097.55078125,0.0,272.475341796875,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075866699219,293.1499938964844,293.1499938964844,281.25,31935.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751364469528198,1.0,0.0,0.0,3.679089784622192,3.679113388061523,9.031795116243302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.8798828125,0.0,1535.1182861328125,1895.4371337890625,0.0,1420.3328857421875,0.9090698957443236,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573229014873504,0.2334966361522674,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.9039033651351928,0.1944595873355865,0.1841891407966613,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454389572143555,0.1590381115674972,0.1114474982023239,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875950574874878,0.1843142360448837,0.1746819168329239,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755240201950073,0.1218812242150306,0.5500013828277588,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781768143177032,1.0,1.0,0.7090169191360474,1.0,-1.504806399345398,0.7011479139328003,0.8036584854125977,0.35728919506073,0.8376299738883972,0.8376299738883972,0.0,32.09917449951172,37.0,37748.09375,0.0,275.5717468261719,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871849894523621,1.0,0.0,0.0,3.5645976066589355,3.5646214485168457,8.478407380607678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.86083984375,0.0,1472.6435546875,1895.4371337890625,0.0,1511.1241455078125,0.8888431191444397,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573229014873504,0.2334966361522674,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86383056640625,0.9039033651351928,0.1944595873355865,0.1841891407966613,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454389572143555,0.1590381115674972,0.1114474982023239,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875950574874878,0.1843142360448837,0.1746819168329239,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755240201950073,0.1218812242150306,0.5500013828277588,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781768143177032,1.0,1.0,0.7090169191360474,1.0,-1.504806399345398,0.7011479139328003,0.8036584854125977,0.35728919506073,0.8376299738883972,0.8376299738883972,0.0,32.09917449951172,37.0,37748.09375,0.0,275.5717468261719,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871849894523621,1.0,0.0,0.0,3.5645976066589355,3.5646214485168457,8.478407380607678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.86083984375,0.0,1472.6435546875,1895.4371337890625,0.0,1511.1241455078125,0.8888431191444397,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.99762362241745,0.3637302815914154,0.235124409198761,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.9058685302734376,0.1969726383686065,0.1863957792520523,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466666340827942,0.1608580648899078,0.1126010864973068,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891317248344421,0.1864865720272064,0.1765787303447723,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756345272064209,0.1227378547191619,0.5534062385559082,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.280381828546524,1.0,1.0,0.7078731656074524,1.0,-1.517156004905701,0.7077543139457703,0.8094016909599304,0.360629677772522,1.0,1.0,0.0,32.50151443481445,40.0,37702.1328125,0.0,282.0877990722656,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31417.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185164451599,1.0,0.0,0.0,3.7238245010375977,3.723848342895508,9.252768791156996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79638671875,0.0,1581.883544921875,1895.4371337890625,0.0,1431.3436279296875,0.9188353419303894,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.99762362241745,0.3637302815914154,0.235124409198761,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.9058685302734376,0.1969726383686065,0.1863957792520523,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466666340827942,0.1608580648899078,0.1126010864973068,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891317248344421,0.1864865720272064,0.1765787303447723,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756345272064209,0.1227378547191619,0.5534062385559082,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.280381828546524,1.0,1.0,0.7078731656074524,1.0,-1.517156004905701,0.7077543139457703,0.8094016909599304,0.360629677772522,1.0,1.0,0.0,32.50151443481445,40.0,37702.1328125,0.0,282.0877990722656,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4083251953125,293.1499938964844,293.1499938964844,281.25,31417.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185164451599,1.0,0.0,0.0,3.7238245010375977,3.723848342895508,9.252768791156996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79638671875,0.0,1581.883544921875,1895.4371337890625,0.0,1431.3436279296875,0.9188353419303894,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.368304431438446,0.2399697452783584,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.9041708707809448,0.1991264224052429,0.1886355131864547,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448035717010498,0.162323847413063,0.1137723177671432,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871731758117676,0.1883081346750259,0.1784992516040802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727046608924866,0.1233128979802131,0.5567752122879028,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836436927318573,1.0,1.0,0.7072080373764038,1.0,-1.5334168672561646,0.716136634349823,0.8172801733016968,0.364802598953247,0.8729236125946045,0.8729236125946045,0.0,33.37138748168945,43.0,38662.23828125,0.0,291.70068359375,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911073923110962,1.0,0.0,0.0,3.677018642425537,3.677043437957764,9.021629239214236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.099609375,0.0,1582.433837890625,1895.4371337890625,0.0,1541.293212890625,0.9124088883399964,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.368304431438446,0.2399697452783584,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.9041708707809448,0.1991264224052429,0.1886355131864547,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448035717010498,0.162323847413063,0.1137723177671432,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871731758117676,0.1883081346750259,0.1784992516040802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727046608924866,0.1233128979802131,0.5567752122879028,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836436927318573,1.0,1.0,0.7072080373764038,1.0,-1.5334168672561646,0.716136634349823,0.8172801733016968,0.364802598953247,0.8729236125946045,0.8729236125946045,0.0,33.37138748168945,43.0,38662.23828125,0.0,291.70068359375,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911073923110962,1.0,0.0,0.0,3.677018642425537,3.677043437957764,9.021629239214236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.099609375,0.0,1582.433837890625,1895.4371337890625,0.0,1541.293212890625,0.9124088883399964,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721482753753662,0.2476385682821273,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.899124026298523,0.2015826851129531,0.1908192038536071,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.840031623840332,0.1640740633010864,0.114900566637516,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819035887718201,0.1904001533985138,0.1803515553474426,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667155265808105,0.1239336133003234,0.5593365430831909,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877049744129181,1.0,1.0,0.70654296875,1.0,-1.5518958568572998,0.7256118655204773,0.8262840509414673,0.3695875108242035,1.0,1.0,0.0,34.68695831298828,46.0,38582.703125,0.0,303.7154235839844,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822474598884583,1.0,0.0,0.0,3.80475115776062,3.804775953292847,9.659303259468288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9638671875,0.0,1685.684814453125,1895.4371337890625,0.0,1473.5692138671875,0.937404990196228,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721482753753662,0.2476385682821273,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889587402344,0.899124026298523,0.2015826851129531,0.1908192038536071,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.840031623840332,0.1640740633010864,0.114900566637516,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819035887718201,0.1904001533985138,0.1803515553474426,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667155265808105,0.1239336133003234,0.5593365430831909,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877049744129181,1.0,1.0,0.70654296875,1.0,-1.5518958568572998,0.7256118655204773,0.8262840509414673,0.3695875108242035,1.0,1.0,0.0,34.68695831298828,46.0,38582.703125,0.0,303.7154235839844,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822474598884583,1.0,0.0,0.0,3.80475115776062,3.804775953292847,9.659303259468288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9638671875,0.0,1685.684814453125,1895.4371337890625,0.0,1473.5692138671875,0.937404990196228,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735886514186859,0.2518163621425628,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.8963705897331238,0.2027672827243805,0.1920511424541473,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374939560890198,0.1649030297994613,0.1155612021684646,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790498375892639,0.1914025247097015,0.1814077496528625,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.763536810874939,0.1242022663354873,0.5609488487243652,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.290006011724472,1.0,1.0,0.7062104344367981,1.0,-1.562386989593506,0.730963945388794,0.8314230442047119,0.372343361377716,0.9701638221740724,0.9701638221740724,0.0,35.4472541809082,46.0,39672.53125,0.0,310.68914794921875,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33731.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920164823532104,1.0,0.0,0.0,3.843127489089966,3.8431529998779297,9.855142479864298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.30859375,0.0,1740.966796875,1895.4371337890625,0.0,1548.3272705078125,0.9465392231941224,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743321299552917,0.2569810748100281,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.8920972943305969,0.203716292977333,0.1930677145719528,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8336244225502014,0.165505364537239,0.1160682141780853,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747333884239197,0.1921774297952652,0.1822575777769088,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759103536605835,0.1242810189723968,0.5618168115615845,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.292428582906723,1.0,1.0,0.7060604691505432,1.0,-1.572479009628296,0.7360457181930542,0.8364332914352417,0.3749664425849914,0.9162656664848328,0.9162656664848328,0.0,36.37007522583008,49.0,39764.88671875,0.0,317.9908752441406,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973350048065186,1.0,0.0,0.0,3.800281524658203,3.800307273864746,9.636622735342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6142578125,0.0,1715.107421875,1895.4371337890625,0.0,1589.7852783203125,0.9390491247177124,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745676875114441,0.2689837515354156,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.8811743259429932,0.2054337412118911,0.1947967261075973,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238185048103333,0.1665385663509369,0.1168674528598785,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638697266578674,0.1935406625270843,0.1836557388305664,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482349276542664,0.1241712048649787,0.5620098114013672,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975324690341949,1.0,1.0,0.7057605981826782,1.0,-1.5918344259262085,0.7457833886146545,0.8460510969161987,0.3800413310527801,0.8005266785621643,0.8005266785621643,0.0,38.57186508178711,52.0,40212.0234375,0.0,333.4071350097656,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074661254882812,1.0,0.0,0.0,3.44539213180542,3.44541597366333,7.920829148133635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2099609375,0.0,1380.596923828125,1895.4371337890625,0.0,1670.1651611328125,0.8684573173522949,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745676875114441,0.2689837515354156,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8415222167969,0.8811743259429932,0.2054337412118911,0.1947967261075973,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238185048103333,0.1665385663509369,0.1168674528598785,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638697266578674,0.1935406625270843,0.1836557388305664,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482349276542664,0.1241712048649787,0.5620098114013672,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975324690341949,1.0,1.0,0.7057605981826782,1.0,-1.5918344259262085,0.7457833886146545,0.8460510969161987,0.3800413310527801,0.8005266785621643,0.8005266785621643,0.0,38.57186508178711,52.0,40212.0234375,0.0,333.4071350097656,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074661254882812,1.0,0.0,0.0,3.44539213180542,3.44541597366333,7.920829148133635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2099609375,0.0,1380.596923828125,1895.4371337890625,0.0,1670.1651611328125,0.8684573173522949,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751910626888275,0.2807077467441559,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.8717983365058899,0.2078673839569091,0.196968674659729,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152620792388916,0.1682475209236145,0.117976538836956,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545742034912109,0.1955688148736953,0.1854577511548996,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386155128479004,0.1244133114814758,0.5628766417503357,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029516339302063,1.0,1.0,0.7054607272148132,1.0,-1.6130515336990356,0.7564526200294495,0.8565988540649414,0.3856180012226105,0.9660605192184448,0.9660605192184448,0.0,40.88201904296875,55.0,40426.68359375,0.0,350.42333984375,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954126954078674,1.0,0.0,0.0,3.639047861099243,3.639070987701416,8.836266260914272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.486328125,0.0,1489.3431396484375,1895.4371337890625,0.0,1574.7403564453125,0.899877667427063,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751910626888275,0.2807077467441559,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530700683594,0.8717983365058899,0.2078673839569091,0.196968674659729,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152620792388916,0.1682475209236145,0.117976538836956,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545742034912109,0.1955688148736953,0.1854577511548996,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386155128479004,0.1244133114814758,0.5628766417503357,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029516339302063,1.0,1.0,0.7054607272148132,1.0,-1.6130515336990356,0.7564526200294495,0.8565988540649414,0.3856180012226105,0.9660605192184448,0.9660605192184448,0.0,40.88201904296875,55.0,40426.68359375,0.0,350.42333984375,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954126954078674,1.0,0.0,0.0,3.639047861099243,3.639070987701416,8.836266260914272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.486328125,0.0,1489.3431396484375,1895.4371337890625,0.0,1574.7403564453125,0.899877667427063,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742032349109649,0.2930498719215393,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.8624997735023499,0.2098817229270935,0.1991320252418518,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062763810157776,0.1695440411567688,0.1190703138709068,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454244136810303,0.1971953511238098,0.1872483193874359,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729217529296875,0.1243928372859954,0.5637709498405457,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086289465427398,1.0,1.0,0.7053530216217041,1.0,-1.635003685951233,0.7674092650413513,0.8675944209098816,0.3913728594779968,0.8482670187950134,0.8482670187950134,0.0,43.40300750732422,58.0,41378.90625,0.0,368.8293151855469,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085815072059631,1.0,0.0,0.0,3.5521340370178223,3.5521576404571533,8.419222012889804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.20263671875,0.0,1450.7811279296875,1895.4371337890625,0.0,1679.1240234375,0.8855932950973511,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3742032349109649,0.2930498719215393,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.8624997735023499,0.2098817229270935,0.1991320252418518,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062763810157776,0.1695440411567688,0.1190703138709068,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454244136810303,0.1971953511238098,0.1872483193874359,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729217529296875,0.1243928372859954,0.5637709498405457,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086289465427398,1.0,1.0,0.7053530216217041,1.0,-1.635003685951233,0.7674092650413513,0.8675944209098816,0.3913728594779968,0.8482670187950134,0.8482670187950134,0.0,43.40300750732422,58.0,41378.90625,0.0,368.8293151855469,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085815072059631,1.0,0.0,0.0,3.5521340370178223,3.5521576404571533,8.419222012889804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.20263671875,0.0,1450.7811279296875,1895.4371337890625,0.0,1679.1240234375,0.8855932950973511,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731310367584228,0.3058183193206787,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809326171875,0.8535243272781372,0.212246686220169,0.2012853324413299,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970503568649292,0.1711658835411071,0.1201516613364219,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365938663482666,0.1991375237703323,0.189015194773674,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198068499565125,0.1245083063840866,0.564257025718689,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144296109676361,1.0,1.0,0.7052453756332397,1.0,-1.6569204330444336,0.7783557772636414,0.8785645961761475,0.3971239626407623,1.0,1.0,0.0,46.09746170043945,46.0,41486.55078125,0.0,388.16314697265625,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700775682926178,1.0,0.0,0.0,3.729623079299927,3.729646921157837,9.28160659441346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11572265625,0.0,1588.04443359375,1895.4371337890625,0.0,1616.880126953125,0.9198296070098876,1.0,0.0,3.0,1.0,0.0
