time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731310367584228,0.3058183193206787,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809326171875,0.8535243272781372,0.212246686220169,0.2012853324413299,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970503568649292,0.1711658835411071,0.1201516613364219,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365938663482666,0.1991375237703323,0.189015194773674,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198068499565125,0.1245083063840866,0.564257025718689,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144296109676361,1.0,1.0,0.7052453756332397,1.0,-1.6569204330444336,0.7783557772636414,0.8785645961761475,0.3971239626407623,1.0,1.0,0.0,46.09746170043945,46.0,41486.55078125,0.0,388.16314697265625,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700775682926178,1.0,0.0,0.0,3.729623079299927,3.729646921157837,9.28160659441346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11572265625,0.0,1588.04443359375,1895.4371337890625,0.0,1616.880126953125,0.9198296070098876,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724487423896789,0.3068676590919494,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.8541395664215088,0.2133226096630096,0.2024243175983429,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974305748939514,0.171871080994606,0.1207315772771835,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8369930982589722,0.2000059485435485,0.1899528801441192,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191764712333679,0.1245091408491134,0.5646278858184814,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150070905685425,1.0,1.0,0.7051914930343628,1.0,-1.6618263721466064,0.7807945609092712,0.8810318112373352,0.3985124230384826,0.9361903667449952,0.9361903667449952,0.0,46.38783264160156,46.0,42465.609375,0.0,391.6681518554688,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105655074119568,1.0,0.0,0.0,3.7721314430236816,3.772156238555908,9.494387427366746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.00537109375,0.0,1655.1893310546875,1895.4371337890625,0.0,1695.1107177734375,0.92963308095932,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720811307430267,0.3047563433647156,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709411621094,0.8572527766227722,0.2141544669866562,0.2032851874828338,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001905083656311,0.172345370054245,0.1211147606372833,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397395610809326,0.2006395161151886,0.1906240731477737,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205436825752258,0.1243457496166229,0.5641247630119324,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.30584716796875,284.87384033203125,1.0,0.3143076002597809,1.0,1.0,0.7052100896835327,1.0,-1.6609925031661987,0.7803691625595093,0.8806233406066895,0.3983059525489807,0.8760753273963928,0.8760753273963928,0.0,45.98929214477539,34.0,42255.421875,0.0,390.08209228515625,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152149677276611,1.0,0.0,0.0,3.6915204524993896,3.691545248031616,9.092929644793912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.10107421875,0.0,1597.3653564453125,1895.4371337890625,0.0,1732.8328857421875,0.915312886238098,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755617439746856,0.2914378046989441,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.8726540207862854,0.2163503915071487,0.2050941735506057,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141001462936401,0.1737996488809585,0.1219412535429,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538287281990051,0.2023948729038238,0.1920309215784073,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302341461181641,0.12437354773283,0.5632103681564331,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096267879009247,1.0,1.0,0.7052472233772278,1.0,-1.6487640142440796,0.774281919002533,0.8744820356369019,0.3950566947460174,1.0,1.0,0.0,43.39427947998047,37.0,41523.1953125,0.0,376.135498046875,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705162763595581,1.0,0.0,0.0,3.8065245151519775,3.806549310684204,9.668309530752597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9541015625,0.0,1688.167236328125,1895.4371337890625,0.0,1651.732421875,0.9380177855491638,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755617439746856,0.2914378046989441,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.8726540207862854,0.2163503915071487,0.2050941735506057,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141001462936401,0.1737996488809585,0.1219412535429,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538287281990051,0.2023948729038238,0.1920309215784073,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302341461181641,0.12437354773283,0.5632103681564331,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096267879009247,1.0,1.0,0.7052472233772278,1.0,-1.6487640142440796,0.774281919002533,0.8744820356369019,0.3950566947460174,1.0,1.0,0.0,43.39427947998047,37.0,41523.1953125,0.0,376.135498046875,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705162763595581,1.0,0.0,0.0,3.8065245151519775,3.806549310684204,9.668309530752597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9541015625,0.0,1688.167236328125,1895.4371337890625,0.0,1651.732421875,0.9380177855491638,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811136782169342,0.2824670374393463,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84283447265625,0.8846631050109863,0.2181920707225799,0.2069437056779861,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823969841003418,0.1749203950166702,0.1227980479598045,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647752404212952,0.203809455037117,0.1934706568717956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373305559158325,0.1243721395730972,0.5632385611534119,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.316162109375,284.8506164550781,1.0,0.3073829412460327,1.0,1.0,0.7052844166755676,1.0,-1.6429972648620603,0.7714409232139587,0.8715563416481018,0.3933894336223602,0.8502259850502014,0.8502259850502014,0.0,41.75111770629883,40.0,41824.43359375,0.0,368.4548645019531,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147272825241089,1.0,0.0,0.0,3.6716463565826416,3.6716713905334473,8.995285725177382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96728515625,0.0,1595.154296875,1895.4371337890625,0.0,1728.8597412109375,0.9128836989402772,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811136782169342,0.2824670374393463,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.84283447265625,0.8846631050109863,0.2181920707225799,0.2069437056779861,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.823969841003418,0.1749203950166702,0.1227980479598045,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647752404212952,0.203809455037117,0.1934706568717956,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373305559158325,0.1243721395730972,0.5632385611534119,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.316162109375,284.8506164550781,1.0,0.3073829412460327,1.0,1.0,0.7052844166755676,1.0,-1.6429972648620603,0.7714409232139587,0.8715563416481018,0.3933894336223602,0.8502259850502014,0.8502259850502014,0.0,41.75111770629883,40.0,41824.43359375,0.0,368.4548645019531,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147272825241089,1.0,0.0,0.0,3.6716463565826416,3.6716713905334473,8.995285725177382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.96728515625,0.0,1595.154296875,1895.4371337890625,0.0,1728.8597412109375,0.9128836989402772,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872332274913788,0.2781935930252075,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.892181396484375,0.2205301225185394,0.2089101374149322,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298470973968506,0.1765086203813552,0.1237385496497154,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714988827705383,0.2056727707386016,0.1950053870677948,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411801815032959,0.1247500926256179,0.5640686750411987,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068838119506836,1.0,1.0,0.704569935798645,1.0,-1.644190549850464,0.7723416686058044,0.8718488812446594,0.3938741683959961,1.0,1.0,0.0,41.06120681762695,43.0,41404.3125,0.0,367.1593322753906,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020960450172424,1.0,0.0,0.0,3.78811287879944,3.788137674331665,9.575007879902842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.56689453125,0.0,1665.65478515625,1895.4371337890625,0.0,1627.333740234375,0.9339865446090698,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872332274913788,0.2781935930252075,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.892181396484375,0.2205301225185394,0.2089101374149322,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298470973968506,0.1765086203813552,0.1237385496497154,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714988827705383,0.2056727707386016,0.1950053870677948,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411801815032959,0.1247500926256179,0.5640686750411987,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068838119506836,1.0,1.0,0.704569935798645,1.0,-1.644190549850464,0.7723416686058044,0.8718488812446594,0.3938741683959961,1.0,1.0,0.0,41.06120681762695,43.0,41404.3125,0.0,367.1593322753906,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020960450172424,1.0,0.0,0.0,3.78811287879944,3.788137674331665,9.575007879902842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.56689453125,0.0,1665.65478515625,1895.4371337890625,0.0,1627.333740234375,0.9339865446090698,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391767144203186,0.2774764895439148,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8959776759147644,0.2225217074155807,0.2109637856483459,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325897455215454,0.1777631938457489,0.1247359663248062,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746830821037292,0.2072040885686874,0.1966171860694885,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250202804803848,0.5657303929328918,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078621029853821,1.0,1.0,0.7038555145263672,1.0,-1.6509217023849487,0.7759966254234314,0.8749251365661621,0.3958625197410583,0.8594741225242615,0.8594741225242615,0.0,41.07323455810547,46.0,42048.2265625,0.0,370.7765197753906,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129804491996765,1.0,0.0,0.0,3.6753549575805664,3.675379753112793,9.013466524265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89453125,0.0,1592.974609375,1895.4371337890625,0.0,1714.6595458984375,0.9134503602981568,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.391767144203186,0.2774764895439148,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8959776759147644,0.2225217074155807,0.2109637856483459,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325897455215454,0.1777631938457489,0.1247359663248062,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746830821037292,0.2072040885686874,0.1966171860694885,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250202804803848,0.5657303929328918,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078621029853821,1.0,1.0,0.7038555145263672,1.0,-1.6509217023849487,0.7759966254234314,0.8749251365661621,0.3958625197410583,0.8594741225242615,0.8594741225242615,0.0,41.07323455810547,46.0,42048.2265625,0.0,370.7765197753906,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129804491996765,1.0,0.0,0.0,3.6753549575805664,3.675379753112793,9.013466524265824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89453125,0.0,1592.974609375,1895.4371337890625,0.0,1714.6595458984375,0.9134503602981568,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938178122043609,0.2786036431789398,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.896082878112793,0.2236349135637283,0.2118931114673614,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324312567710876,0.1784990578889846,0.1251661032438278,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745477795600891,0.2080715447664261,0.1973255425691604,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417314052581787,0.1251982748508453,0.5662432909011841,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087829649448395,1.0,1.0,0.7034983038902283,1.0,-1.6553715467453003,0.77836674451828,0.8770048022270203,0.3971363306045532,0.9648882746696472,0.9648882746696472,0.0,41.34539794921875,46.0,41547.3046875,0.0,373.9266052246094,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052031755447388,1.0,0.0,0.0,3.7029013633728014,3.702925682067871,9.14908298454975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.7646484375,0.0,1583.40625,1895.4371337890625,0.0,1652.05517578125,0.9189056754112244,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959811329841614,0.2798148095607757,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0632019042969,0.896465539932251,0.2249575406312942,0.2130788564682006,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325601816177368,0.1794284433126449,0.1257727742195129,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.874678373336792,0.2091340720653534,0.1982709318399429,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412212491035461,0.1255119293928146,0.5674563646316528,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099859356880188,1.0,1.0,0.7033176422119141,1.0,-1.661567449569702,0.7815375328063965,0.8800298571586609,0.3988076448440552,1.0,1.0,0.0,41.66730117797852,49.0,41822.0546875,0.0,378.1766052246094,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32621.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702737033367157,1.0,0.0,0.0,3.8044257164001465,3.804450750350952,9.65765138971619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.34033203125,0.0,1685.5068359375,1895.4371337890625,0.0,1632.419677734375,0.9374659061431884,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984188735485077,0.2846571207046509,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.8942772746086121,0.2269994169473648,0.215229719877243,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302828073501587,0.1807129234075546,0.1268275529146194,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721122741699219,0.2106890082359314,0.1999535709619522,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380528450012207,0.1257778257131576,0.5693983435630798,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130637109279632,1.0,1.0,0.7029563188552856,1.0,-1.675581455230713,0.7886683940887451,0.8869130611419678,0.4026148617267608,0.8887129426002502,0.8887129426002502,0.0,42.75573348999024,52.0,42763.04296875,0.0,388.9218444824219,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155222296714783,1.0,0.0,0.0,3.74840235710144,3.748427629470825,9.375310696668748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6787109375,0.0,1664.935546875,1895.4371337890625,0.0,1735.338134765625,0.9284461140632628,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984188735485077,0.2846571207046509,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.8942772746086121,0.2269994169473648,0.215229719877243,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302828073501587,0.1807129234075546,0.1268275529146194,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721122741699219,0.2106890082359314,0.1999535709619522,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380528450012207,0.1257778257131576,0.5693983435630798,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130637109279632,1.0,1.0,0.7029563188552856,1.0,-1.675581455230713,0.7886683940887451,0.8869130611419678,0.4026148617267608,0.8887129426002502,0.8887129426002502,0.0,42.75573348999024,52.0,42763.04296875,0.0,388.9218444824219,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155222296714783,1.0,0.0,0.0,3.74840235710144,3.748427629470825,9.375310696668748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6787109375,0.0,1664.935546875,1895.4371337890625,0.0,1735.338134765625,0.9284461140632628,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004914760589599,0.2916447222232818,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8898817300796509,0.2294260710477829,0.2173699587583542,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826149046421051,0.1823488473892212,0.1278695911169052,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674415946006775,0.2125848680734634,0.2016095966100692,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234812736511,0.1261641234159469,0.5708781480789185,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168371021747589,1.0,1.0,0.7025949954986572,1.0,-1.691554069519043,0.7967801690101624,0.8947738409042358,0.406943529844284,1.0,1.0,0.0,44.26989364624024,55.0,42520.6640625,0.0,402.1576843261719,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706874430179596,1.0,0.0,0.0,3.851433515548706,3.851459264755249,9.897787549562054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33837890625,0.0,1748.5274658203125,1895.4371337890625,0.0,1665.42138671875,0.9485548138618468,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004914760589599,0.2916447222232818,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8898817300796509,0.2294260710477829,0.2173699587583542,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826149046421051,0.1823488473892212,0.1278695911169052,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674415946006775,0.2125848680734634,0.2016095966100692,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234812736511,0.1261641234159469,0.5708781480789185,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168371021747589,1.0,1.0,0.7025949954986572,1.0,-1.691554069519043,0.7967801690101624,0.8947738409042358,0.406943529844284,1.0,1.0,0.0,44.26989364624024,55.0,42520.6640625,0.0,402.1576843261719,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706874430179596,1.0,0.0,0.0,3.851433515548706,3.851459264755249,9.897787549562054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33837890625,0.0,1748.5274658203125,1895.4371337890625,0.0,1665.42138671875,0.9485548138618468,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009270966053009,0.3000857532024383,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8842775225639343,0.231486439704895,0.2195714116096496,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820980429649353,0.1836300641298294,0.1289461702108383,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616663813591003,0.2141333222389221,0.2033181190490722,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273299694061279,0.1263193041086197,0.5724745392799377,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211952447891235,1.0,1.0,0.7025783061981201,1.0,-1.709592580795288,0.8057720065116882,0.9038205742836,0.4117400646209717,0.9226841926574708,0.9226841926574708,0.0,46.11873626708984,58.0,43663.5078125,0.0,417.7850036621094,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203934192657471,1.0,0.0,0.0,3.83476448059082,3.8347907066345215,9.812297321332153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.88671875,0.0,1758.780029296875,1895.4371337890625,0.0,1775.2593994140625,0.9470622539520264,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009270966053009,0.3000857532024383,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8842775225639343,0.231486439704895,0.2195714116096496,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.820980429649353,0.1836300641298294,0.1289461702108383,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616663813591003,0.2141333222389221,0.2033181190490722,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273299694061279,0.1263193041086197,0.5724745392799377,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211952447891235,1.0,1.0,0.7025783061981201,1.0,-1.709592580795288,0.8057720065116882,0.9038205742836,0.4117400646209717,0.9226841926574708,0.9226841926574708,0.0,46.11873626708984,58.0,43663.5078125,0.0,417.7850036621094,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203934192657471,1.0,0.0,0.0,3.83476448059082,3.8347907066345215,9.812297321332153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.88671875,0.0,1758.780029296875,1895.4371337890625,0.0,1775.2593994140625,0.9470622539520264,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399443119764328,0.3110564053058624,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8757773637771606,0.2331345230340957,0.2212276309728622,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130781054496765,0.1845219135284423,0.1296427100896835,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532094955444336,0.2152737528085708,0.2045004367828369,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190467119216919,0.1260728538036346,0.5720095038414001,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.3258663415908813,1.0,1.0,0.702561616897583,1.0,-1.7264509201049805,0.8141735196113586,0.912277340888977,0.4162347614765167,0.8143236637115479,0.8143236637115479,0.0,48.45466232299805,61.0,44057.40234375,0.0,434.4512634277344,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289449572563171,1.0,0.0,0.0,3.500921726226806,3.500945806503296,8.178206485354167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.14990234375,0.0,1432.306640625,1895.4371337890625,0.0,1846.235595703125,0.880062997341156,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399443119764328,0.3110564053058624,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.8757773637771606,0.2331345230340957,0.2212276309728622,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130781054496765,0.1845219135284423,0.1296427100896835,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532094955444336,0.2152737528085708,0.2045004367828369,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190467119216919,0.1260728538036346,0.5720095038414001,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.3258663415908813,1.0,1.0,0.702561616897583,1.0,-1.7264509201049805,0.8141735196113586,0.912277340888977,0.4162347614765167,0.8143236637115479,0.8143236637115479,0.0,48.45466232299805,61.0,44057.40234375,0.0,434.4512634277344,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289449572563171,1.0,0.0,0.0,3.500921726226806,3.500945806503296,8.178206485354167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.14990234375,0.0,1432.306640625,1895.4371337890625,0.0,1846.235595703125,0.880062997341156,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989408016204834,0.3165597915649414,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.871877133846283,0.2342794686555862,0.2221851795911789,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093226552009583,0.1852639615535736,0.1300789266824722,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.849330723285675,0.2161354273557663,0.205203890800476,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149432301521301,0.1260875761508941,0.5718624591827393,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282994627952575,1.0,1.0,0.7025533318519592,1.0,-1.735398769378662,0.8186357617378235,0.9167629480361938,0.418617308139801,0.923021674156189,0.923021674156189,0.0,49.66501998901367,61.0,43787.09765625,0.0,443.3330383300781,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203091979026794,1.0,0.0,0.0,3.5641567707061768,3.5641798973083496,8.47631156375428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4775390625,0.0,1433.4505615234375,1895.4371337890625,0.0,1774.566162109375,0.8885562419891357,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985726535320282,0.3216054141521454,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.047119140625,0.8688557744026184,0.2355874627828598,0.2234057784080505,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063203692436218,0.1861537992954254,0.1306938529014587,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462854623794556,0.2171502560377121,0.206151008605957,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114298939704895,0.1262128204107284,0.5724200010299683,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.29547119140625,285.0445556640625,1.0,0.330820620059967,1.0,1.0,0.7026465535163879,1.0,-1.7454665899276731,0.8236136436462402,0.9218529462814332,0.4212715625762939,0.9704719185829164,0.9704719185829164,0.0,50.83126449584961,64.0,44167.671875,0.0,452.8458862304688,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175687551498413,1.0,0.0,0.0,3.6793153285980233,3.6793389320373535,9.03290242604271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.734375,0.0,1537.083740234375,1895.4371337890625,0.0,1752.0643310546875,0.9092269539833068,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957959711551666,0.3327337503433227,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8618038892745972,0.2375641912221908,0.2255470603704452,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991040945053101,0.1873296052217483,0.1317105591297149,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392881155014038,0.218582808971405,0.2077686041593551,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032471895217896,0.1261154413223266,0.5729098320007324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360071778297424,1.0,1.0,0.7028329968452454,1.0,-1.7651512622833252,0.8333315253257751,0.9318196773529052,0.4264997839927673,0.8550637364387512,0.8550637364387512,0.0,53.409461975097656,52.0,45115.46875,0.0,472.6307067871094,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296575903892517,1.0,0.0,0.0,3.5832552909851074,3.5832791328430176,8.567395184400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10302734375,0.0,1484.393310546875,1895.4371337890625,0.0,1852.199951171875,0.8928489685058594,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957959711551666,0.3327337503433227,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8618038892745972,0.2375641912221908,0.2255470603704452,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991040945053101,0.1873296052217483,0.1317105591297149,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392881155014038,0.218582808971405,0.2077686041593551,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032471895217896,0.1261154413223266,0.5729098320007324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360071778297424,1.0,1.0,0.7028329968452454,1.0,-1.7651512622833252,0.8333315253257751,0.9318196773529052,0.4264997839927673,0.8550637364387512,0.8550637364387512,0.0,53.409461975097656,52.0,45115.46875,0.0,472.6307067871094,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296575903892517,1.0,0.0,0.0,3.5832552909851074,3.5832791328430176,8.567395184400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10302734375,0.0,1484.393310546875,1895.4371337890625,0.0,1852.199951171875,0.8928489685058594,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941059410572052,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.8665049076080322,0.2399324476718902,0.2275900691747665,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030703663825989,0.1888602077960968,0.1326476633548736,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431552052497864,0.220359057188034,0.2092694640159607,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548791885376,0.126240387558937,0.5728644132614136,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353762924671173,1.0,1.0,0.7030194401741028,1.0,-1.7675623893737793,0.8344263434410095,0.9331361055374146,0.4271652400493622,1.0,1.0,0.0,52.98556900024414,40.0,44910.0078125,0.0,472.8524169921875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219213247299194,1.0,0.0,0.0,3.752026081085205,3.7520501613616943,9.393446589456288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0087890625,0.0,1616.8179931640625,1895.4371337890625,0.0,1787.8583984375,0.9251270294189452,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941059410572052,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.8665049076080322,0.2399324476718902,0.2275900691747665,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030703663825989,0.1888602077960968,0.1326476633548736,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431552052497864,0.220359057188034,0.2092694640159607,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548791885376,0.126240387558937,0.5728644132614136,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353762924671173,1.0,1.0,0.7030194401741028,1.0,-1.7675623893737793,0.8344263434410095,0.9331361055374146,0.4271652400493622,1.0,1.0,0.0,52.98556900024414,40.0,44910.0078125,0.0,472.8524169921875,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219213247299194,1.0,0.0,0.0,3.752026081085205,3.7520501613616943,9.393446589456288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0087890625,0.0,1616.8179931640625,1895.4371337890625,0.0,1787.8583984375,0.9251270294189452,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954248428344726,0.3161852359771728,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.881747305393219,0.241752028465271,0.2294168919324875,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816316545009613,0.1898782700300216,0.1334279775619506,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567852973937988,0.2216198444366455,0.2105575501918792,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504656791687,0.1261394768953323,0.572429895401001,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304203450679779,1.0,1.0,0.7031999230384827,1.0,-1.754786729812622,0.8279836177825928,0.9268031120300292,0.4236665368080139,0.8501827120780945,0.8501827120780945,0.0,50.00966644287109,43.0,45176.796875,0.0,456.0553283691406,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332594394683838,1.0,0.0,0.0,3.6427390575408936,3.64276385307312,8.854201496433234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24169921875,0.0,1556.6182861328125,1895.4371337890625,0.0,1882.458740234375,0.9058664441108704,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954248428344726,0.3161852359771728,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.881747305393219,0.241752028465271,0.2294168919324875,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816316545009613,0.1898782700300216,0.1334279775619506,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567852973937988,0.2216198444366455,0.2105575501918792,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504656791687,0.1261394768953323,0.572429895401001,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304203450679779,1.0,1.0,0.7031999230384827,1.0,-1.754786729812622,0.8279836177825928,0.9268031120300292,0.4236665368080139,0.8501827120780945,0.8501827120780945,0.0,50.00966644287109,43.0,45176.796875,0.0,456.0553283691406,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332594394683838,1.0,0.0,0.0,3.6427390575408936,3.64276385307312,8.854201496433234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.24169921875,0.0,1556.6182861328125,1895.4371337890625,0.0,1882.458740234375,0.9058664441108704,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401039719581604,0.3068302869796753,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8933557271957397,0.244043231010437,0.2312994301319122,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256160020828247,0.1913324743509292,0.1342484056949615,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.86713045835495,0.2232960313558578,0.2118795067071914,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222786545753479,0.1263330280780792,0.5723366737365723,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279677629470825,1.0,1.0,0.7033804059028625,1.0,-1.748262882232666,0.8247039318084717,0.9235589504241944,0.4216756820678711,0.9785431623458862,0.9785431623458862,0.0,48.13821029663086,46.0,44483.08984375,0.0,446.5230407714844,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215269804000854,1.0,0.0,0.0,3.75172758102417,3.7517518997192383,9.391952175974438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.732421875,0.0,1624.8193359375,1895.4371337890625,0.0,1784.6033935546875,0.9257988929748536,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401039719581604,0.3068302869796753,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8933557271957397,0.244043231010437,0.2312994301319122,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256160020828247,0.1913324743509292,0.1342484056949615,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.86713045835495,0.2232960313558578,0.2118795067071914,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222786545753479,0.1263330280780792,0.5723366737365723,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279677629470825,1.0,1.0,0.7033804059028625,1.0,-1.748262882232666,0.8247039318084717,0.9235589504241944,0.4216756820678711,0.9785431623458862,0.9785431623458862,0.0,48.13821029663086,46.0,44483.08984375,0.0,446.5230407714844,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215269804000854,1.0,0.0,0.0,3.75172758102417,3.7517518997192383,9.391952175974438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.732421875,0.0,1624.8193359375,1895.4371337890625,0.0,1784.6033935546875,0.9257988929748536,1.0,0.0,3.0,1.0,0.0
