time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039466083049774,0.3038970828056335,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673095703125,0.8977497220039368,0.2450833022594452,0.232383519411087,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290537595748901,0.1919597536325454,0.1347557604312896,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710160851478577,0.2240365296602249,0.2126721143722534,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246448397636414,0.1264070272445678,0.5728541612625122,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.327464759349823,1.0,1.0,0.7034706473350525,1.0,-1.7482240200042725,0.8246541619300842,0.9235698580741882,0.421598881483078,0.8767699599266052,0.8767699599266052,0.0,47.60562515258789,46.0,45166.9921875,0.0,444.9147644042969,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283939719200134,1.0,0.0,0.0,3.740110158920288,3.7401351928710938,9.333877528661104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.822265625,0.0,1640.757080078125,1895.4371337890625,0.0,1841.6290283203125,0.9235427975654602,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063660204410553,0.3026040494441986,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85760498046875,0.9001922011375427,0.2459334880113601,0.2332313656806945,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308141231536865,0.1924103647470474,0.1351014673709869,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730580806732178,0.2245956361293792,0.2132447808980941,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725578784942627,0.1263615638017654,0.5727930068969727,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.327344000339508,1.0,1.0,0.7032564282417297,1.0,-1.748718023300171,0.8249889016151428,0.923729121685028,0.4217905700206756,0.8360874652862549,0.8360874652862549,0.0,47.38295364379883,49.0,44753.28125,0.0,444.5494689941406,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300124764442444,1.0,0.0,0.0,3.5804293155670166,3.580453634262085,8.553886914342002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.474609375,0.0,1497.14599609375,1895.4371337890625,0.0,1855.172607421875,0.8937253952026367,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115712344646454,0.3018896877765655,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.9036878943443298,0.2483711242675781,0.2353161424398422,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833246648311615,0.1939841210842132,0.1360546648502349,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758120536804199,0.2263800501823425,0.2147332727909088,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940981149673,0.5736382603645325,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281523883342743,1.0,1.0,0.7028279900550842,1.0,-1.7543054819107056,0.8279678225517273,0.9263375997543336,0.4234180450439453,0.9820443391799928,0.9820443391799928,0.0,47.37199783325195,52.0,44443.8671875,0.0,447.8892517089844,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185696363449097,1.0,0.0,0.0,3.726242065429688,3.7262661457061768,9.264786626772548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9169921875,0.0,1591.35595703125,1895.4371337890625,0.0,1760.2685546875,0.919716775417328,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115712344646454,0.3018896877765655,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401306152344,0.9036878943443298,0.2483711242675781,0.2353161424398422,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.833246648311615,0.1939841210842132,0.1360546648502349,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758120536804199,0.2263800501823425,0.2147332727909088,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940981149673,0.5736382603645325,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281523883342743,1.0,1.0,0.7028279900550842,1.0,-1.7543054819107056,0.8279678225517273,0.9263375997543336,0.4234180450439453,0.9820443391799928,0.9820443391799928,0.0,47.37199783325195,52.0,44443.8671875,0.0,447.8892517089844,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185696363449097,1.0,0.0,0.0,3.726242065429688,3.7262661457061768,9.264786626772548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9169921875,0.0,1591.35595703125,1895.4371337890625,0.0,1760.2685546875,0.919716775417328,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145280420780182,0.3042563199996948,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720092773437,0.9039821028709412,0.2503355741500854,0.2373825907707214,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.83299720287323,0.1951117813587188,0.1369895488023758,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755189180374146,0.227723479270935,0.2162027209997177,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251715064048767,0.126839131116867,0.5748773217201233,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301380276679992,1.0,1.0,0.7023996114730835,1.0,-1.7640022039413452,0.8329803347587585,0.9310218691825868,0.4262073338031769,0.8501518964767456,0.8501518964767456,0.0,48.00449752807617,55.0,45082.15234375,0.0,455.683837890625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291203737258911,1.0,0.0,0.0,3.602647066116333,3.6026713848114014,8.660375669933273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.419921875,0.0,1511.69775390625,1895.4371337890625,0.0,1847.7027587890625,0.8976596593856812,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145280420780182,0.3042563199996948,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720092773437,0.9039821028709412,0.2503355741500854,0.2373825907707214,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.83299720287323,0.1951117813587188,0.1369895488023758,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755189180374146,0.227723479270935,0.2162027209997177,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251715064048767,0.126839131116867,0.5748773217201233,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301380276679992,1.0,1.0,0.7023996114730835,1.0,-1.7640022039413452,0.8329803347587585,0.9310218691825868,0.4262073338031769,0.8501518964767456,0.8501518964767456,0.0,48.00449752807617,55.0,45082.15234375,0.0,455.683837890625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291203737258911,1.0,0.0,0.0,3.602647066116333,3.6026713848114014,8.660375669933273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.419921875,0.0,1511.69775390625,1895.4371337890625,0.0,1847.7027587890625,0.8976596593856812,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170545041561126,0.3089336454868316,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05682373046875,0.9020366668701172,0.2527976036071777,0.2395324558019638,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309016227722168,0.1966848969459533,0.1379741132259369,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730900883674622,0.2295024394989013,0.2177288979291916,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722221851348877,0.1271925121545791,0.5761151909828186,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330078423023224,1.0,1.0,0.7023847699165344,1.0,-1.7766973972320557,0.839319109916687,0.9373782873153688,0.4296291470527649,1.0,1.0,0.0,49.12776184082031,58.0,44965.10546875,0.0,466.8992309570313,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.758984327316284,3.759008646011353,9.428319458493206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.23828125,0.0,1626.423095703125,1895.4371337890625,0.0,1770.6827392578125,0.9269272089004515,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170545041561126,0.3089336454868316,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05682373046875,0.9020366668701172,0.2527976036071777,0.2395324558019638,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309016227722168,0.1966848969459533,0.1379741132259369,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730900883674622,0.2295024394989013,0.2177288979291916,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722221851348877,0.1271925121545791,0.5761151909828186,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330078423023224,1.0,1.0,0.7023847699165344,1.0,-1.7766973972320557,0.839319109916687,0.9373782873153688,0.4296291470527649,1.0,1.0,0.0,49.12776184082031,58.0,44965.10546875,0.0,466.8992309570313,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.758984327316284,3.759008646011353,9.428319458493206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.23828125,0.0,1626.423095703125,1895.4371337890625,0.0,1770.6827392578125,0.9269272089004515,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175682365894317,0.3156524896621704,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.8980972766876221,0.2547596395015716,0.2416446208953857,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271315693855286,0.1977879405021667,0.1389261931180954,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868786096572876,0.230817899107933,0.2192180156707763,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178098559379578,0.1272748410701751,0.5773318409919739,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365992605686188,1.0,1.0,0.7023699283599854,1.0,-1.791693091392517,0.8467870950698853,0.9449059963226318,0.4337202608585357,0.8745441436767578,0.8745441436767578,0.0,50.699195861816406,61.0,45893.75,0.0,481.080810546875,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321727275848389,1.0,0.0,0.0,3.685366153717041,3.685390949249268,9.06263665001461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18994140625,0.0,1594.654052734375,1895.4371337890625,0.0,1873.309326171875,0.9148831963539124,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175682365894317,0.3156524896621704,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.8980972766876221,0.2547596395015716,0.2416446208953857,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271315693855286,0.1977879405021667,0.1389261931180954,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.868786096572876,0.230817899107933,0.2192180156707763,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178098559379578,0.1272748410701751,0.5773318409919739,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365992605686188,1.0,1.0,0.7023699283599854,1.0,-1.791693091392517,0.8467870950698853,0.9449059963226318,0.4337202608585357,0.8745441436767578,0.8745441436767578,0.0,50.699195861816406,61.0,45893.75,0.0,481.080810546875,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321727275848389,1.0,0.0,0.0,3.685366153717041,3.685390949249268,9.06263665001461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18994140625,0.0,1594.654052734375,1895.4371337890625,0.0,1873.309326171875,0.9148831963539124,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175417721271515,0.3198860883712768,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8951818943023682,0.2558677494525909,0.2425793409347534,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244338631629944,0.1984510570764541,0.1393172293901443,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657501339912415,0.2315806001424789,0.2198429107666015,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147771716117859,0.1273401230573654,0.5774608850479126,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385761678218841,1.0,1.0,0.7023625373840332,1.0,-1.7992722988128662,0.8505656719207764,0.9487066268920898,0.435778945684433,0.9818302989006042,0.9818302989006042,0.0,51.6631088256836,61.0,45463.14453125,0.0,488.8514709472656,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725707471370697,1.0,0.0,0.0,3.726710557937622,3.7267348766326895,9.267116070077464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.771484375,0.0,1605.2181396484375,1895.4371337890625,0.0,1819.2342529296875,0.92343407869339,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175388216972351,0.323798656463623,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0710754394531,0.8929744958877563,0.2571941018104553,0.2437875866889953,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223690986633301,0.1993079930543899,0.1398904472589492,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633912205696106,0.2325398325920105,0.220713198184967,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122402191162109,0.1275439262390136,0.578277051448822,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406922817230224,1.0,1.0,0.702502965927124,1.0,-1.8081330060958865,0.8549220561981201,0.9532108902931212,0.4381309151649475,1.0,1.0,0.0,52.60545349121094,64.0,45789.1953125,0.0,497.4441223144531,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242773175239563,1.0,0.0,0.0,3.815448045730591,3.815473318099976,9.713693316371064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.68359375,0.0,1700.0982666015625,1895.4371337890625,0.0,1807.357177734375,0.9400967359542848,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152202606201172,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8872284889221191,0.2592065632343292,0.2459577471017837,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169904947280884,0.200383260846138,0.1408431082963943,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574416637420654,0.2338253706693649,0.2222003638744354,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157060623169,0.1276611387729644,0.579602837562561,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956298828125,1.0,0.3452139794826507,1.0,1.0,0.7027838230133057,1.0,-1.8261762857437127,0.8637784719467163,0.9623978137969972,0.4429580271244049,0.9082332253456116,0.9082332253456116,0.0,54.7787971496582,67.0,47056.1015625,0.0,515.9700317382812,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374350428581238,1.0,0.0,0.0,3.7847745418548575,3.7848000526428223,9.55813789005333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7490234375,0.0,1701.1590576171875,1895.4371337890625,0.0,1917.76953125,0.9362093806266784,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152202606201172,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.8872284889221191,0.2592065632343292,0.2459577471017837,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169904947280884,0.200383260846138,0.1408431082963943,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574416637420654,0.2338253706693649,0.2222003638744354,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157060623169,0.1276611387729644,0.579602837562561,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2777099609375,284.8956298828125,1.0,0.3452139794826507,1.0,1.0,0.7027838230133057,1.0,-1.8261762857437127,0.8637784719467163,0.9623978137969972,0.4429580271244049,0.9082332253456116,0.9082332253456116,0.0,54.7787971496582,67.0,47056.1015625,0.0,515.9700317382812,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374350428581238,1.0,0.0,0.0,3.7847745418548575,3.7848000526428223,9.55813789005333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7490234375,0.0,1701.1590576171875,1895.4371337890625,0.0,1917.76953125,0.9362093806266784,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107265770435333,0.3437557518482208,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86920166015625,0.8796136975288391,0.2609249353408813,0.2476531267166137,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096421957015991,0.2011191248893737,0.1414229720830917,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497430682182312,0.2347513288259506,0.223169520497322,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518102645874,0.1275529116392135,0.5796220302581787,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.88262939453125,1.0,0.3499358594417572,1.0,1.0,0.7030646800994873,1.0,-1.843143105506897,0.8721024394035339,0.9710407257080078,0.447492241859436,0.81940096616745,0.81940096616745,0.0,57.34230041503906,55.0,47553.34765625,0.0,535.3292846679688,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457679510116577,1.0,0.0,0.0,3.479285478591919,3.47930908203125,8.077433903963538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56884765625,0.0,1401.7950439453125,1895.4371337890625,0.0,1988.95166015625,0.8746528625488281,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107265770435333,0.3437557518482208,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86920166015625,0.8796136975288391,0.2609249353408813,0.2476531267166137,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096421957015991,0.2011191248893737,0.1414229720830917,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497430682182312,0.2347513288259506,0.223169520497322,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518102645874,0.1275529116392135,0.5796220302581787,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.88262939453125,1.0,0.3499358594417572,1.0,1.0,0.7030646800994873,1.0,-1.843143105506897,0.8721024394035339,0.9710407257080078,0.447492241859436,0.81940096616745,0.81940096616745,0.0,57.34230041503906,55.0,47553.34765625,0.0,535.3292846679688,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457679510116577,1.0,0.0,0.0,3.479285478591919,3.47930908203125,8.077433903963538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56884765625,0.0,1401.7950439453125,1895.4371337890625,0.0,1988.95166015625,0.8746528625488281,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088203907012939,0.340197890996933,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.8853626251220703,0.2634542882442474,0.2498160004615783,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139845132827759,0.2025584280490875,0.142280101776123,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542548418045044,0.236378476023674,0.2245036363601684,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992725372314,0.5801177620887756,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489730358123779,1.0,1.0,0.7035558223724365,1.0,-1.844709038734436,0.8726369738578796,0.9720720648765564,0.4478338956832886,0.948561429977417,0.948561429977417,0.0,56.66161346435547,43.0,47310.25,0.0,534.2472534179688,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354757785797119,1.0,0.0,0.0,3.6485188007354736,3.6485424041748047,8.882321367309487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.44140625,0.0,1505.8773193359375,1895.4371337890625,0.0,1901.1707763671875,0.9023169279098512,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088203907012939,0.340197890996933,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.8853626251220703,0.2634542882442474,0.2498160004615783,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139845132827759,0.2025584280490875,0.142280101776123,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542548418045044,0.236378476023674,0.2245036363601684,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992725372314,0.5801177620887756,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489730358123779,1.0,1.0,0.7035558223724365,1.0,-1.844709038734436,0.8726369738578796,0.9720720648765564,0.4478338956832886,0.948561429977417,0.948561429977417,0.0,56.66161346435547,43.0,47310.25,0.0,534.2472534179688,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354757785797119,1.0,0.0,0.0,3.6485188007354736,3.6485424041748047,8.882321367309487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.44140625,0.0,1505.8773193359375,1895.4371337890625,0.0,1901.1707763671875,0.9023169279098512,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101538956165313,0.3253862559795379,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9013459086418152,0.2653912901878357,0.2517271935939789,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266666531562805,0.2034472972154617,0.1429512351751327,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682947158813477,0.2374614775180816,0.2255965918302536,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118005156517029,0.1278053671121597,0.5800443291664124,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438088297843933,1.0,1.0,0.7040470242500305,1.0,-1.8312588930130005,0.865710973739624,0.9655479192733764,0.4439937174320221,0.8177285194396973,0.8177285194396973,0.0,53.437103271484375,46.0,47276.5703125,0.0,515.1500244140625,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74412602186203,1.0,0.0,0.0,3.455732822418213,3.455756187438965,7.968446311679145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0205078125,0.0,1366.868896484375,1895.4371337890625,0.0,1974.8525390625,0.8668279051780701,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101538956165313,0.3253862559795379,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9013459086418152,0.2653912901878357,0.2517271935939789,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266666531562805,0.2034472972154617,0.1429512351751327,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682947158813477,0.2374614775180816,0.2255965918302536,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118005156517029,0.1278053671121597,0.5800443291664124,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438088297843933,1.0,1.0,0.7040470242500305,1.0,-1.8312588930130005,0.865710973739624,0.9655479192733764,0.4439937174320221,0.8177285194396973,0.8177285194396973,0.0,53.437103271484375,46.0,47276.5703125,0.0,515.1500244140625,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74412602186203,1.0,0.0,0.0,3.455732822418213,3.455756187438965,7.968446311679145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.0205078125,0.0,1366.868896484375,1895.4371337890625,0.0,1974.8525390625,0.8668279051780701,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126218259334564,0.3197573721408844,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.908041775226593,0.2665548324584961,0.2526290714740753,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316987156867981,0.2040653079748153,0.1432491093873977,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740413188934326,0.2381679862737655,0.2260854095220565,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158693671226501,0.1279167085886001,0.5799415111541748,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.3422625958919525,1.0,1.0,0.7042925953865051,1.0,-1.826394319534301,0.8632106781005859,0.9631836414337158,0.4424551725387573,0.9098421931266784,0.9098421931266784,0.0,52.24750900268555,46.0,46672.4609375,0.0,508.2383728027344,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358620762825012,1.0,0.0,0.0,3.5036327838897705,3.503655195236206,8.190878588720807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.05419921875,0.0,1367.22314453125,1895.4371337890625,0.0,1904.4393310546875,0.874392032623291,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156500995159149,0.3153404295444488,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152282714844,0.914324164390564,0.267874002456665,0.2537972927093506,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361795544624329,0.2048230916261673,0.1437251418828964,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791285157203674,0.2390159368515014,0.2268134206533432,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193267941474915,0.128135934472084,0.5806002020835876,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412464559078216,1.0,1.0,0.704214334487915,1.0,-1.8247270584106443,0.8624152541160583,0.962311863899231,0.4419884979724884,0.9339450597763062,0.9339450597763062,0.0,51.37748336791992,49.0,46782.609375,0.0,504.4411926269531,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326191067695618,1.0,0.0,0.0,3.6048192977905273,3.6048424243927,8.670822921885701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.935546875,0.0,1458.4859619140625,1895.4371337890625,0.0,1877.0655517578125,0.8925299644470215,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206074178218841,0.310804009437561,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.9222363829612732,0.26986825466156,0.2558153867721557,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413497805595398,0.2057490944862365,0.1444631367921829,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850323557853699,0.2401203960180282,0.2279823869466781,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264974594116,0.128253161907196,0.5814169645309448,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405466079711914,1.0,1.0,0.7040578126907349,1.0,-1.8249717950820925,0.8626128435134888,0.9623589515686036,0.4420925080776214,0.8154869079589844,0.8154869079589844,0.0,50.540260314941406,52.0,46896.24609375,0.0,502.0007019042969,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404491305351257,1.0,0.0,0.0,3.4097213745117188,3.4097440242767334,7.75766636706976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2421875,0.0,1318.410400390625,1895.4371337890625,0.0,1943.4090576171875,0.856846034526825,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206074178218841,0.310804009437561,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.9222363829612732,0.26986825466156,0.2558153867721557,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413497805595398,0.2057490944862365,0.1444631367921829,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850323557853699,0.2401203960180282,0.2279823869466781,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229264974594116,0.128253161907196,0.5814169645309448,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405466079711914,1.0,1.0,0.7040578126907349,1.0,-1.8249717950820925,0.8626128435134888,0.9623589515686036,0.4420925080776214,0.8154869079589844,0.8154869079589844,0.0,50.540260314941406,52.0,46896.24609375,0.0,502.0007019042969,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404491305351257,1.0,0.0,0.0,3.4097213745117188,3.4097440242767334,7.75766636706976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2421875,0.0,1318.410400390625,1895.4371337890625,0.0,1943.4090576171875,0.856846034526825,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257549345493316,0.3098586201667785,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.9264472126960754,0.2724348306655884,0.258040189743042,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437594175338745,0.2071761935949325,0.1453301906585693,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887722373008728,0.2417156100273132,0.229313775897026,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285955756902694,0.5824992060661316,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413021564483642,1.0,1.0,0.7039012908935547,1.0,-1.830443024635315,0.8654147982597351,0.9650282263755798,0.4436168372631073,0.9383055567741394,0.9383055567741394,0.0,50.48833465576172,55.0,46655.68359375,0.0,505.4253540039063,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.586087942123413,3.586110591888428,8.580946087022312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2998046875,0.0,1434.3914794921875,1895.4371337890625,0.0,1854.3597412109373,0.8879097104072571,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257549345493316,0.3098586201667785,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0249938964844,0.9264472126960754,0.2724348306655884,0.258040189743042,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437594175338745,0.2071761935949325,0.1453301906585693,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887722373008728,0.2417156100273132,0.229313775897026,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240309715270996,0.1285955756902694,0.5824992060661316,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413021564483642,1.0,1.0,0.7039012908935547,1.0,-1.830443024635315,0.8654147982597351,0.9650282263755798,0.4436168372631073,0.9383055567741394,0.9383055567741394,0.0,50.48833465576172,55.0,46655.68359375,0.0,505.4253540039063,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72991544008255,1.0,0.0,0.0,3.586087942123413,3.586110591888428,8.580946087022312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2998046875,0.0,1434.3914794921875,1895.4371337890625,0.0,1854.3597412109373,0.8879097104072571,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287759065628052,0.3123665153980255,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.926481306552887,0.2744638919830322,0.2601532638072967,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430477380752563,0.2081072926521301,0.1461173295974731,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868969082832336,0.2428190410137176,0.2305425405502319,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225618958473206,0.1286708265542984,0.5833956599235535,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432143330574035,1.0,1.0,0.7039471864700317,1.0,-1.8394880294799805,0.8698999285697937,0.969588041305542,0.4460790753364563,0.8243480920791626,0.8243480920791626,0.0,51.15583419799805,58.0,47121.734375,0.0,513.4834594726562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394607663154602,1.0,0.0,0.0,3.429140567779541,3.429163217544556,7.846281278034439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78564453125,0.0,1331.365966796875,1895.4371337890625,0.0,1934.9879150390625,0.8601930141448975,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287759065628052,0.3123665153980255,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.926481306552887,0.2744638919830322,0.2601532638072967,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430477380752563,0.2081072926521301,0.1461173295974731,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868969082832336,0.2428190410137176,0.2305425405502319,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225618958473206,0.1286708265542984,0.5833956599235535,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432143330574035,1.0,1.0,0.7039471864700317,1.0,-1.8394880294799805,0.8698999285697937,0.969588041305542,0.4460790753364563,0.8243480920791626,0.8243480920791626,0.0,51.15583419799805,58.0,47121.734375,0.0,513.4834594726562,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394607663154602,1.0,0.0,0.0,3.429140567779541,3.429163217544556,7.846281278034439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78564453125,0.0,1331.365966796875,1895.4371337890625,0.0,1934.9879150390625,0.8601930141448975,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311326146125793,0.3169440329074859,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.9243894815444946,0.2770600616931915,0.2624383270740509,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407882452011108,0.2095282226800918,0.1470058411359787,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842664361000061,0.2444029599428177,0.2318980246782302,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197145819664001,0.1290013343095779,0.5845475792884827,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460055887699127,1.0,1.0,0.7039930820465088,1.0,-1.8518028259277344,0.8760161399841309,0.9757867455482484,0.4494194090366363,0.9585158824920654,0.9585158824920654,0.0,52.29000473022461,61.0,47138.28515625,0.0,525.2816162109375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308213114738464,1.0,0.0,0.0,3.618303060531616,3.61832594871521,8.735810297366697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2294921875,0.0,1465.2811279296875,1895.4371337890625,0.0,1861.9554443359373,0.8948147892951965,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311326146125793,0.3169440329074859,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.9243894815444946,0.2770600616931915,0.2624383270740509,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407882452011108,0.2095282226800918,0.1470058411359787,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842664361000061,0.2444029599428177,0.2318980246782302,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197145819664001,0.1290013343095779,0.5845475792884827,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460055887699127,1.0,1.0,0.7039930820465088,1.0,-1.8518028259277344,0.8760161399841309,0.9757867455482484,0.4494194090366363,0.9585158824920654,0.9585158824920654,0.0,52.29000473022461,61.0,47138.28515625,0.0,525.2816162109375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308213114738464,1.0,0.0,0.0,3.618303060531616,3.61832594871521,8.735810297366697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2294921875,0.0,1465.2811279296875,1895.4371337890625,0.0,1861.9554443359373,0.8948147892951965,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314794540405273,0.3197857737541199,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.9228493571281432,0.2781780660152435,0.2636586725711822,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393124341964722,0.2100733667612075,0.1474991142749786,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825448155403137,0.2450341582298278,0.2326453328132629,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180190086364746,0.1291081458330154,0.5854251980781555,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476921319961548,1.0,1.0,0.7040160298347473,1.0,-1.8592239618301392,0.8796989321708679,0.9795249700546264,0.4514572322368622,0.8662461638450623,0.8662461638450623,0.0,52.9971809387207,61.0,48080.984375,0.0,532.5350952148438,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391189932823181,1.0,0.0,0.0,3.624676942825317,3.624700784683228,8.766614314481558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.181640625,0.0,1501.916015625,1895.4371337890625,0.0,1932.0787353515625,0.8969454765319824,1.0,0.0,3.0,1.0,0.0
