time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310215711593628,0.3236055970191955,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.89166259765625,0.919893741607666,0.2791033089160919,0.2646094262599945,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367451429367065,0.2104391455650329,0.1478111743927002,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.879627525806427,0.2454818487167358,0.2331470549106598,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153976559638977,0.1291163712739944,0.5857311487197876,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495038151741028,1.0,1.0,0.7042061686515808,1.0,-1.866296887397766,0.8831403255462646,0.9831565618515016,0.4533323347568512,0.8430531024932861,0.8430531024932861,0.0,53.88920974731445,64.0,47977.09765625,0.0,540.1903076171875,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742388129234314,1.0,0.0,0.0,3.5065739154815674,3.50659728050232,8.2046358329535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.4677734375,0.0,1403.2822265625,1895.4371337890625,0.0,1959.9681396484373,0.8761797547340393,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303225874900818,0.3312981128692627,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05328369140625,0.9146960377693176,0.2817217111587524,0.2669264674186706,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321815729141235,0.2118402123451233,0.1486963778734207,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743540644645691,0.2470409572124481,0.2344934791326522,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406952857971,0.1295109540224075,0.5872619152069092,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535182774066925,1.0,1.0,0.704586386680603,1.0,-1.8828316926956177,0.8912112712860107,0.9916204214096068,0.4577081203460693,0.9897904396057128,0.9897904396057128,0.0,55.76689529418945,67.0,48127.09765625,0.0,557.6298828125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355213761329651,1.0,0.0,0.0,3.692698001861572,3.6927216053009033,9.098731652557036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.23828125,0.0,1546.3021240234375,1895.4371337890625,0.0,1901.556396484375,0.911505162715912,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303225874900818,0.3312981128692627,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05328369140625,0.9146960377693176,0.2817217111587524,0.2669264674186706,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321815729141235,0.2118402123451233,0.1486963778734207,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743540644645691,0.2470409572124481,0.2344934791326522,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104406952857971,0.1295109540224075,0.5872619152069092,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535182774066925,1.0,1.0,0.704586386680603,1.0,-1.8828316926956177,0.8912112712860107,0.9916204214096068,0.4577081203460693,0.9897904396057128,0.9897904396057128,0.0,55.76689529418945,67.0,48127.09765625,0.0,557.6298828125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355213761329651,1.0,0.0,0.0,3.692698001861572,3.6927216053009033,9.098731652557036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.23828125,0.0,1546.3021240234375,1895.4371337890625,0.0,1901.556396484375,0.911505162715912,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273973107337951,0.3402581512928009,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9084379076957704,0.2837726473808288,0.2691477537155151,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267083168029785,0.2127188295125961,0.1495091468095779,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680999279022217,0.2480852007865905,0.2357494682073593,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044668793678284,0.1296454966068267,0.5887500047683716,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579495549201965,1.0,1.0,0.70496666431427,1.0,-1.900529742240905,0.8998533487319946,1.0006763935089111,0.4624473452568054,0.8672827482223511,0.8672827482223511,0.0,57.96805953979492,70.0,49153.86328125,0.0,577.2271728515625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484714388847351,1.0,0.0,0.0,3.621724843978882,3.621748924255371,8.752339795137232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39892578125,0.0,1521.4052734375,1895.4371337890625,0.0,2012.2418212890625,0.9007022380828857,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273973107337951,0.3402581512928009,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9084379076957704,0.2837726473808288,0.2691477537155151,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267083168029785,0.2127188295125961,0.1495091468095779,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680999279022217,0.2480852007865905,0.2357494682073593,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044668793678284,0.1296454966068267,0.5887500047683716,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579495549201965,1.0,1.0,0.70496666431427,1.0,-1.900529742240905,0.8998533487319946,1.0006763935089111,0.4624473452568054,0.8672827482223511,0.8672827482223511,0.0,57.96805953979492,70.0,49153.86328125,0.0,577.2271728515625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484714388847351,1.0,0.0,0.0,3.621724843978882,3.621748924255371,8.752339795137232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39892578125,0.0,1521.4052734375,1895.4371337890625,0.0,2012.2418212890625,0.9007022380828857,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243138432502746,0.3498671650886535,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9022430777549744,0.2863695919513702,0.2714510858058929,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210139274597168,0.214056134223938,0.1503567397594452,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616630434989929,0.2495795935392379,0.2370439022779464,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104202747345,0.129952535033226,0.5900515913963318,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.362639456987381,1.0,1.0,0.7055829167366028,1.0,-1.918967604637146,0.9087737202644348,1.010193943977356,0.4672636091709137,1.0,1.0,0.0,60.37263107299805,58.0,49119.03125,0.0,598.3659057617188,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419493794441223,1.0,0.0,0.0,3.7780144214630127,3.77803897857666,9.524024449092394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1318359375,0.0,1650.4798583984375,1895.4371337890625,0.0,1956.2166748046875,0.9311063289642334,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243138432502746,0.3498671650886535,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9022430777549744,0.2863695919513702,0.2714510858058929,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210139274597168,0.214056134223938,0.1503567397594452,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616630434989929,0.2495795935392379,0.2370439022779464,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104202747345,0.129952535033226,0.5900515913963318,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.362639456987381,1.0,1.0,0.7055829167366028,1.0,-1.918967604637146,0.9087737202644348,1.010193943977356,0.4672636091709137,1.0,1.0,0.0,60.37263107299805,58.0,49119.03125,0.0,598.3659057617188,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419493794441223,1.0,0.0,0.0,3.7780144214630127,3.77803897857666,9.524024449092394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1318359375,0.0,1650.4798583984375,1895.4371337890625,0.0,1956.2166748046875,0.9311063289642334,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211808741092682,0.3465428650379181,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87109375,0.9077508449554444,0.2883670032024383,0.2735500633716583,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246453404426575,0.2148458808660507,0.151051327586174,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657225370407104,0.25053471326828,0.2381400614976883,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006457448005676,0.1299271285533905,0.590465784072876,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616733849048614,1.0,1.0,0.7061991691589355,1.0,-1.9201632738113403,0.9090533256530762,1.0111098289489746,0.4674964547157287,0.8786107301712036,0.8786107301712036,0.0,59.72208786010742,46.0,49810.49609375,0.0,597.1065063476562,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539463043212891,1.0,0.0,0.0,3.711827993392944,3.711853265762329,9.193248615702032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.90234375,0.0,1624.209716796875,1895.4371337890625,0.0,2059.6884765625,0.9204668998718262,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211808741092682,0.3465428650379181,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87109375,0.9077508449554444,0.2883670032024383,0.2735500633716583,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246453404426575,0.2148458808660507,0.151051327586174,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657225370407104,0.25053471326828,0.2381400614976883,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006457448005676,0.1299271285533905,0.590465784072876,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616733849048614,1.0,1.0,0.7061991691589355,1.0,-1.9201632738113403,0.9090533256530762,1.0111098289489746,0.4674964547157287,0.8786107301712036,0.8786107301712036,0.0,59.72208786010742,46.0,49810.49609375,0.0,597.1065063476562,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539463043212891,1.0,0.0,0.0,3.711827993392944,3.711853265762329,9.193248615702032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.90234375,0.0,1624.209716796875,1895.4371337890625,0.0,2059.6884765625,0.9204668998718262,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212618470191955,0.340690016746521,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.9146011471748352,0.2895016074180603,0.2744185626506805,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293936252593994,0.2153505384922027,0.1512701362371444,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711246848106384,0.2511135041713714,0.2385088056325912,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046787142753601,0.1299441903829574,0.5900001525878906,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595305979251861,1.0,1.0,0.7065073251724243,1.0,-1.91432785987854,0.9060059189796448,1.00832200050354,0.4657723903656006,0.9714934229850768,0.9714934229850768,0.0,58.39113998413086,46.0,49017.7734375,0.0,588.5175170898438,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472420930862427,1.0,0.0,0.0,3.7378408908844,3.737865447998047,9.322553751189844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3271484375,0.0,1622.289794921875,1895.4371337890625,0.0,2001.639404296875,0.9261451959609984,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228818118572235,0.3317302763462066,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.925528883934021,0.2908466756343841,0.2755520045757293,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369792699813843,0.2160405665636062,0.1516576260328292,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797554969787598,0.2518781721591949,0.2391028106212616,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112951874732971,0.1300939917564392,0.5901104211807251,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564875423908233,1.0,1.0,0.7067131400108337,1.0,-1.9062434434890747,0.9018837213516236,1.0043597221374512,0.4634611308574676,1.0,1.0,0.0,56.41341400146485,49.0,48987.8203125,0.0,576.2653198242188,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448302507400513,1.0,0.0,0.0,3.82318639755249,3.823211669921875,9.753134690981824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.794921875,0.0,1710.48583984375,1895.4371337890625,0.0,1980.89501953125,0.9420141577720642,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267540276050567,0.3221209049224853,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.9387666583061218,0.2928281128406524,0.2775449752807617,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458455204963684,0.2167890071868896,0.1522582322359085,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898463845252991,0.2527742087841034,0.2400567978620529,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182688117027283,0.1301391720771789,0.5903434157371521,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539505898952484,1.0,1.0,0.7071248292922974,1.0,-1.8992351293563845,0.898245096206665,1.0009901523590088,0.4612394273281097,0.8521077036857605,0.8521077036857605,0.0,54.38087463378906,52.0,49173.20703125,0.0,564.6972045898438,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528161406517029,1.0,0.0,0.0,3.66074013710022,3.6607651710510254,8.941926239458553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3251953125,0.0,1583.3616943359375,1895.4371337890625,0.0,2049.864013671875,0.9112675786018372,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267540276050567,0.3221209049224853,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.9387666583061218,0.2928281128406524,0.2775449752807617,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458455204963684,0.2167890071868896,0.1522582322359085,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898463845252991,0.2527742087841034,0.2400567978620529,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182688117027283,0.1301391720771789,0.5903434157371521,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539505898952484,1.0,1.0,0.7071248292922974,1.0,-1.8992351293563845,0.898245096206665,1.0009901523590088,0.4612394273281097,0.8521077036857605,0.8521077036857605,0.0,54.38087463378906,52.0,49173.20703125,0.0,564.6972045898438,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528161406517029,1.0,0.0,0.0,3.66074013710022,3.6607651710510254,8.941926239458553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3251953125,0.0,1583.3616943359375,1895.4371337890625,0.0,2049.864013671875,0.9112675786018372,1.0,0.0,3.0,1.0,0.0
17665140,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318036437034607,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.9469594359397888,0.2955315709114074,0.2797971367835998,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512221574783325,0.2181224524974823,0.1530051529407501,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958458304405212,0.2542423605918884,0.2411944270133972,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305065900087356,0.59123694896698,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532487452030182,1.0,1.0,0.707536518573761,1.0,-1.8995695114135744,0.8982518315315247,1.0013176202774048,0.461086630821228,0.9883531332015992,0.9883531332015992,0.0,53.48670959472656,55.0,48633.359375,0.0,562.043212890625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417667508125305,1.0,0.0,0.0,3.783379077911377,3.783403873443604,9.551091579851343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.396484375,0.0,1662.7357177734375,1895.4371337890625,0.0,1954.65625,0.932969331741333,1.0,0.0,3.0,1.0,0.0
17665200,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318036437034607,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.9469594359397888,0.2955315709114074,0.2797971367835998,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512221574783325,0.2181224524974823,0.1530051529407501,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958458304405212,0.2542423605918884,0.2411944270133972,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305065900087356,0.59123694896698,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532487452030182,1.0,1.0,0.707536518573761,1.0,-1.8995695114135744,0.8982518315315247,1.0013176202774048,0.461086630821228,0.9883531332015992,0.9883531332015992,0.0,53.48670959472656,55.0,48633.359375,0.0,562.043212890625,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417667508125305,1.0,0.0,0.0,3.783379077911377,3.783403873443604,9.551091579851343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.396484375,0.0,1662.7357177734375,1895.4371337890625,0.0,1954.65625,0.932969331741333,1.0,0.0,3.0,1.0,0.0
17665260,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353542625904083,0.3166759610176086,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.950597047805786,0.2977502942085266,0.282084971666336,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531142473220825,0.2189412266016006,0.1537191867828369,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979287147521973,0.2552043497562408,0.2422957569360733,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306385099887848,0.5923222899436951,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347516536712,1.0,1.0,0.7075678706169128,1.0,-1.90496039390564,0.9009220600128174,1.0040383338928225,0.4625343978404999,0.8567934632301331,0.8567934632301331,0.0,53.48277282714844,73.0,49099.56640625,0.0,565.846435546875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503936290740967,1.0,0.0,0.0,3.6421732902526855,3.642197847366333,8.851451411828748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02294921875,0.0,1557.077880859375,1895.4371337890625,0.0,2028.8575439453125,0.9068047404289246,1.0,0.0,3.0,1.0,0.0
17665320,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353542625904083,0.3166759610176086,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.950597047805786,0.2977502942085266,0.282084971666336,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531142473220825,0.2189412266016006,0.1537191867828369,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979287147521973,0.2552043497562408,0.2422957569360733,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963375091553,0.1306385099887848,0.5923222899436951,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347516536712,1.0,1.0,0.7075678706169128,1.0,-1.90496039390564,0.9009220600128174,1.0040383338928225,0.4625343978404999,0.8567934632301331,0.8567934632301331,0.0,53.48277282714844,73.0,49099.56640625,0.0,565.846435546875,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503936290740967,1.0,0.0,0.0,3.6421732902526855,3.642197847366333,8.851451411828748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.02294921875,0.0,1557.077880859375,1895.4371337890625,0.0,2028.8575439453125,0.9068047404289246,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367139339447021,0.3329708278179168,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.9360113739967346,0.3006870746612549,0.2847119867801666,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410927653312683,0.2203328162431717,0.1546167731285095,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842809796333313,0.2567303776741028,0.2436360716819763,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563387870789,0.1310602724552154,0.594200074672699,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602752685547,1.0,1.0,0.7075992226600647,1.0,-1.9326025247573853,0.9147231578826904,1.0178792476654053,0.4699625372886657,1.0,1.0,0.0,57.2755241394043,91.0,49210.62890625,0.0,598.1975708007812,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408970594406128,1.0,0.0,0.0,3.7900524139404297,3.790077209472656,9.584815643393083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.400390625,0.0,1666.2816162109375,1895.4371337890625,0.0,1947.229736328125,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367139339447021,0.3329708278179168,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.9360113739967346,0.3006870746612549,0.2847119867801666,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410927653312683,0.2203328162431717,0.1546167731285095,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842809796333313,0.2567303776741028,0.2436360716819763,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563387870789,0.1310602724552154,0.594200074672699,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602752685547,1.0,1.0,0.7075992226600647,1.0,-1.9326025247573853,0.9147231578826904,1.0178792476654053,0.4699625372886657,1.0,1.0,0.0,57.2755241394043,91.0,49210.62890625,0.0,598.1975708007812,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408970594406128,1.0,0.0,0.0,3.7900524139404297,3.790077209472656,9.584815643393083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.400390625,0.0,1666.2816162109375,1895.4371337890625,0.0,1947.229736328125,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665500,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347477555274963,0.3463425636291504,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.9236934781074524,0.3020330667495727,0.2862266004085541,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317564129829407,0.2209152579307556,0.1551937311887741,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735617399215698,0.2573881447315216,0.2444848269224167,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030222415924072,0.131245419383049,0.5958020091056824,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678313493728637,1.0,1.0,0.7076148986816406,1.0,-1.9541094303131104,0.9254391193389891,1.0286704301834106,0.4758729338645935,0.9475107192993164,0.9475107192993164,0.0,60.49031829833984,91.0,50644.421875,0.0,624.8391723632812,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493412494659424,1.0,0.0,0.0,3.821342468261719,3.8213679790496826,9.743729378897117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.51953125,0.0,1718.472412109375,1895.4371337890625,0.0,2019.7550048828125,0.9413978457450868,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304649531841278,0.3630771040916443,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.9087681770324708,0.3031398057937622,0.2874833941459656,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203023672103882,0.22127765417099,0.1556021571159362,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606374263763428,0.2578253746032715,0.245108425617218,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918038725852966,0.1312936842441558,0.5969205498695374,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748868405818939,1.0,1.0,0.7080490589141846,1.0,-1.9782931804656985,0.9373188018798828,1.0409743785858154,0.4823708832263946,0.9277669191360474,0.9277669191360474,0.0,64.60556030273438,94.0,51118.23828125,0.0,657.132568359375,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539103031158447,1.0,0.0,0.0,3.7836835384368896,3.7837088108062735,9.55262862589734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6435546875,0.0,1691.34423828125,1895.4371337890625,0.0,2059.375244140625,0.9356027245521544,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886139631271362,0.4189417362213135,0.3797303438186645,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.8832206130027771,0.305188775062561,0.2897617220878601,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972465753555298,0.2218258380889892,0.1562461107969284,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371210098266602,0.2585142850875854,0.2461149990558624,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.670340359210968,0.1310470402240753,0.5978228449821472,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8896179199219,1.0,0.3853148519992828,1.0,1.0,0.7089173793792725,1.0,-2.003760814666748,0.94955712556839,1.0542036294937134,0.4893476366996765,0.8468802571296692,0.8468802571296692,0.0,72.99292755126953,97.0,52063.4921875,0.0,705.8834228515625,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40899.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642897963523865,1.0,0.0,0.0,3.581880569458008,3.581904649734497,8.560822379877209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9658203125,0.0,1494.6693115234375,1895.4371337890625,0.0,2150.302978515625,0.8948162794113159,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886139631271362,0.4189417362213135,0.3797303438186645,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.8832206130027771,0.305188775062561,0.2897617220878601,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972465753555298,0.2218258380889892,0.1562461107969284,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371210098266602,0.2585142850875854,0.2461149990558624,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.670340359210968,0.1310470402240753,0.5978228449821472,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8896179199219,1.0,0.3853148519992828,1.0,1.0,0.7089173793792725,1.0,-2.003760814666748,0.94955712556839,1.0542036294937134,0.4893476366996765,0.8468802571296692,0.8468802571296692,0.0,72.99292755126953,97.0,52063.4921875,0.0,705.8834228515625,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463928222656,293.1499938964844,293.1499938964844,280.3500061035156,40899.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642897963523865,1.0,0.0,0.0,3.581880569458008,3.581904649734497,8.560822379877209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9658203125,0.0,1494.6693115234375,1895.4371337890625,0.0,2150.302978515625,0.8948162794113159,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588313102722168,0.4143935739994049,0.3741968870162964,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279846191406,0.8615432977676392,0.3079409599304199,0.2924939393997192,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764119505882263,0.2229605466127395,0.1571598052978515,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170770406723022,0.2597941160202026,0.247484341263771,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516870856285095,0.1309064626693725,0.5983856320381165,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927399218082428,1.0,1.0,0.7097857594490051,1.0,-2.0041794776916504,0.94938862323761,1.0547908544540403,0.4890710413455963,0.970477819442749,0.970477819442749,0.0,81.47774505615234,100.0,51666.33984375,0.0,735.0516357421875,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553707957267761,1.0,0.0,0.0,3.723707914352417,3.723731994628906,9.252188988284616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.91796875,0.0,1592.0208740234375,1895.4371337890625,0.0,2072.093994140625,0.9195305109024048,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588313102722168,0.4143935739994049,0.3741968870162964,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279846191406,0.8615432977676392,0.3079409599304199,0.2924939393997192,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764119505882263,0.2229605466127395,0.1571598052978515,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170770406723022,0.2597941160202026,0.247484341263771,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516870856285095,0.1309064626693725,0.5983856320381165,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927399218082428,1.0,1.0,0.7097857594490051,1.0,-2.0041794776916504,0.94938862323761,1.0547908544540403,0.4890710413455963,0.970477819442749,0.970477819442749,0.0,81.47774505615234,100.0,51666.33984375,0.0,735.0516357421875,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113830566406,293.1499938964844,293.1499938964844,280.04998779296875,32763.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553707957267761,1.0,0.0,0.0,3.723707914352417,3.723731994628906,9.252188988284616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.91796875,0.0,1592.0208740234375,1895.4371337890625,0.0,2072.093994140625,0.9195305109024048,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371839761734008,0.4113509058952331,0.3717057108879089,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8485690355300903,0.3100580871105194,0.2949549257755279,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634082436561584,0.2235424667596817,0.1578927487134933,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036494851112366,0.2605334222316742,0.2486246973276138,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401323080062866,0.1305727064609527,0.5985009670257568,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985843062400818,1.0,1.0,0.7108252644538879,1.0,-2.0065348148345947,0.9501084089279176,1.0564262866973877,0.4892916679382324,0.8526044487953186,0.8526044487953186,0.0,87.95896911621094,88.0,52169.828125,0.0,759.1378784179688,1.0,280.0570373535156,283.52606201171875,299.7515563964844,303.18231201171875,293.1499938964844,293.1499938964844,280.3500061035156,39915.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636638879776001,1.0,0.0,0.0,3.588752031326294,3.588776111602783,8.5937006133463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.318359375,0.0,1494.8929443359375,1895.4371337890625,0.0,2144.78515625,0.894821286201477,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371839761734008,0.4113509058952331,0.3717057108879089,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8485690355300903,0.3100580871105194,0.2949549257755279,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634082436561584,0.2235424667596817,0.1578927487134933,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036494851112366,0.2605334222316742,0.2486246973276138,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401323080062866,0.1305727064609527,0.5985009670257568,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985843062400818,1.0,1.0,0.7108252644538879,1.0,-2.0065348148345947,0.9501084089279176,1.0564262866973877,0.4892916679382324,0.8526044487953186,0.8526044487953186,0.0,87.95896911621094,88.0,52169.828125,0.0,759.1378784179688,1.0,280.0570373535156,283.52606201171875,299.7515563964844,303.18231201171875,293.1499938964844,293.1499938964844,280.3500061035156,39915.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636638879776001,1.0,0.0,0.0,3.588752031326294,3.588776111602783,8.5937006133463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.318359375,0.0,1494.8929443359375,1895.4371337890625,0.0,2144.78515625,0.894821286201477,1.0,0.0,3.0,1.0,0.0
17665980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361395239830016,0.4102809429168701,0.3702650368213653,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8510327339172363,0.312827855348587,0.2973276376724243,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646761536598206,0.2246674299240112,0.1585263311862945,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805018961429596,0.2617999613285064,0.2496174573898315,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401331424713135,0.1305898427963256,0.5979096293449402,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983558118343353,1.0,1.0,0.7118647694587708,1.0,-2.0088937282562256,0.9508472681045532,1.058046579360962,0.4894510209560394,0.9845615029335022,0.9845615029335022,0.0,87.8945541381836,76.0,51869.08984375,0.0,760.892822265625,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0715026855469,293.1499938964844,293.1499938964844,280.04998779296875,32347.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540761232376099,1.0,0.0,0.0,3.74043869972229,3.7404630184173584,9.335516892861052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3681640625,0.0,1608.1246337890625,1895.4371337890625,0.0,2060.818115234375,0.9228695631027222,1.0,0.0,3.0,1.0,0.0
17666040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361395239830016,0.4102809429168701,0.3702650368213653,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8510327339172363,0.312827855348587,0.2973276376724243,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646761536598206,0.2246674299240112,0.1585263311862945,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.805018961429596,0.2617999613285064,0.2496174573898315,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401331424713135,0.1305898427963256,0.5979096293449402,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983558118343353,1.0,1.0,0.7118647694587708,1.0,-2.0088937282562256,0.9508472681045532,1.058046579360962,0.4894510209560394,0.9845615029335022,0.9845615029335022,0.0,87.8945541381836,76.0,51869.08984375,0.0,760.892822265625,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0715026855469,293.1499938964844,293.1499938964844,280.04998779296875,32347.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540761232376099,1.0,0.0,0.0,3.74043869972229,3.7404630184173584,9.335516892861052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3681640625,0.0,1608.1246337890625,1895.4371337890625,0.0,2060.818115234375,0.9228695631027222,1.0,0.0,3.0,1.0,0.0
17666100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411669373512268,0.4093611240386963,0.3696712553501129,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.8564824461936951,0.3140308260917663,0.2985454499721527,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769199550151825,0.2250799238681793,0.1588589698076248,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098028898239136,0.2622844278812408,0.2501350343227386,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433024406433105,0.1305816918611526,0.5977829098701477,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968468308448791,1.0,1.0,0.7123845815658569,1.0,-2.010514974594116,0.95142662525177,1.0590882301330566,0.4896979928016662,0.886907160282135,0.886907160282135,0.0,86.05021667480469,76.0,52734.06640625,0.0,755.9359130859375,1.0,280.09527587890625,283.4786376953125,299.811767578125,303.3150939941406,293.1499938964844,293.1499938964844,280.04998779296875,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76092928647995,1.0,0.0,0.0,3.738753318786621,3.7387783527374254,9.327106340606406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.2080078125,0.0,1634.5126953125,1895.4371337890625,0.0,2120.728759765625,0.9230080842971802,1.0,0.0,3.0,1.0,0.0
17666160,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9474326372146606,0.4081363379955292,0.3685411810874939,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.8631836175918579,0.3150368630886078,0.2994466125965118,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747865915298462,0.2253179401159286,0.1589879542589187,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154866695404053,0.2625877261161804,0.2503745853900909,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473686695098877,0.1304757744073867,0.5969895124435425,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945371806621551,1.0,1.0,0.712662398815155,1.0,-2.0097320079803467,0.950907826423645,1.0588241815567017,0.4893684387207031,0.8580952286720276,0.8580952286720276,0.0,83.61567687988281,64.0,52417.30859375,0.0,746.94873046875,1.0,280.0569152832031,283.5107727050781,299.81396484375,303.2599792480469,293.1499938964844,293.1499938964844,280.3500061035156,39736.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626311779022217,1.0,0.0,0.0,3.620949268341065,3.620973587036133,8.748592108531739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.95849609375,0.0,1528.8214111328125,1895.4371337890625,0.0,2135.690673828125,0.9015328288078308,1.0,0.0,3.0,1.0,0.0
