time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688020944595336,0.4074066281318664,0.3672001659870147,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8851285576820374,0.3179580569267273,0.3016632199287414,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265664488077163,0.1594893932342529,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335648775100708,0.2639532685279846,0.2511652112007141,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307089030742645,0.5960446000099182,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883349001407623,1.0,1.0,0.713218092918396,1.0,-2.011195421218872,0.951415240764618,1.059780240058899,0.4894779920578003,0.9921873211860656,0.9921873211860656,0.0,76.46504974365234,52.0,52096.12109375,0.0,723.676513671875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530390024185181,1.0,0.0,0.0,3.765151500701904,3.765176057815552,9.459282068746688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4921875,0.0,1637.55712890625,1895.4371337890625,0.0,2051.800048828125,0.9285127520561218,1.0,0.0,3.0,1.0,0.0
17666280,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688020944595336,0.4074066281318664,0.3672001659870147,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8851285576820374,0.3179580569267273,0.3016632199287414,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265664488077163,0.1594893932342529,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335648775100708,0.2639532685279846,0.2511652112007141,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307089030742645,0.5960446000099182,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883349001407623,1.0,1.0,0.713218092918396,1.0,-2.011195421218872,0.951415240764618,1.059780240058899,0.4894779920578003,0.9921873211860656,0.9921873211860656,0.0,76.46504974365234,52.0,52096.12109375,0.0,723.676513671875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530390024185181,1.0,0.0,0.0,3.765151500701904,3.765176057815552,9.459282068746688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4921875,0.0,1637.55712890625,1895.4371337890625,0.0,2051.800048828125,0.9285127520561218,1.0,0.0,3.0,1.0,0.0
17666340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946930408477784,0.4054869711399078,0.3655354976654053,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774719238281,0.91781747341156,0.3203215599060058,0.3037597239017486,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.819942057132721,0.2273481041193008,0.1599169820547104,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601846694946289,0.2648524940013885,0.2518562972545624,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.684050440788269,0.130788505077362,0.5952049493789673,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806226849555969,1.0,1.0,0.713773787021637,1.0,-2.012053966522217,0.9515981674194336,1.0604557991027832,0.4895140826702118,0.8644360899925232,0.8644360899925232,0.0,67.77872467041016,40.0,52690.1171875,0.0,694.6156005859375,1.0,280.056640625,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615765333175659,1.0,0.0,0.0,3.6501731872558594,3.650197982788086,8.890378353498818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.28759765625,0.0,1560.372314453125,1895.4371337890625,0.0,2126.414794921875,0.9079914093017578,1.0,0.0,3.0,1.0,0.0
17666400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946930408477784,0.4054869711399078,0.3655354976654053,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774719238281,0.91781747341156,0.3203215599060058,0.3037597239017486,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.819942057132721,0.2273481041193008,0.1599169820547104,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601846694946289,0.2648524940013885,0.2518562972545624,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.684050440788269,0.130788505077362,0.5952049493789673,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806226849555969,1.0,1.0,0.713773787021637,1.0,-2.012053966522217,0.9515981674194336,1.0604557991027832,0.4895140826702118,0.8644360899925232,0.8644360899925232,0.0,67.77872467041016,40.0,52690.1171875,0.0,694.6156005859375,1.0,280.056640625,283.50103759765625,299.8843994140625,303.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,39609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615765333175659,1.0,0.0,0.0,3.6501731872558594,3.650197982788086,8.890378353498818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.28759765625,0.0,1560.372314453125,1895.4371337890625,0.0,2126.414794921875,0.9079914093017578,1.0,0.0,3.0,1.0,0.0
17666460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.4087597131729126,0.3372766077518463,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.9569756984710692,0.3233047723770141,0.3060422241687774,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8475523591041565,0.2285871654748916,0.1604304313659668,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8914200067520142,0.266194999217987,0.2526493072509765,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7091354727745056,0.1311246305704116,0.5946745276451111,284.99658203125,284.95001220703125,302.02069091796875,296.9017333984375,299.5150146484375,297.2630615234375,284.99853515625,1.0,0.37069833278656,1.0,1.0,0.714292585849762,1.0,-1.994641184806824,0.9441320300102234,1.0505090951919556,0.4789561629295349,0.9641406536102296,0.9641406536102296,0.0,59.446407318115234,43.0,51690.47265625,0.0,648.1884765625,1.0,280.3427734375,283.6262512207031,299.86932373046875,303.20611572265625,293.1499938964844,293.1499938964844,280.04998779296875,33707.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511892318725586,1.0,0.0,0.0,3.762830972671509,3.762855768203736,9.44762632570928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9423828125,0.0,1644.6749267578125,1895.4371337890625,0.0,2035.748291015625,0.9286574721336364,1.0,0.0,3.0,1.0,0.0
17666520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.4087597131729126,0.3372766077518463,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.9569756984710692,0.3233047723770141,0.3060422241687774,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8475523591041565,0.2285871654748916,0.1604304313659668,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8914200067520142,0.266194999217987,0.2526493072509765,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7091354727745056,0.1311246305704116,0.5946745276451111,284.99658203125,284.95001220703125,302.02069091796875,296.9017333984375,299.5150146484375,297.2630615234375,284.99853515625,1.0,0.37069833278656,1.0,1.0,0.714292585849762,1.0,-1.994641184806824,0.9441320300102234,1.0505090951919556,0.4789561629295349,0.9641406536102296,0.9641406536102296,0.0,59.446407318115234,43.0,51690.47265625,0.0,648.1884765625,1.0,280.3427734375,283.6262512207031,299.86932373046875,303.20611572265625,293.1499938964844,293.1499938964844,280.04998779296875,33707.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511892318725586,1.0,0.0,0.0,3.762830972671509,3.762855768203736,9.44762632570928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9423828125,0.0,1644.6749267578125,1895.4371337890625,0.0,2035.748291015625,0.9286574721336364,1.0,0.0,3.0,1.0,0.0
17666580,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4135791957378387,0.3247457444667816,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.876708984375,0.971828818321228,0.3256798088550567,0.3083908259868622,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8590720891952515,0.2293801307678222,0.16103096306324,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.904222011566162,0.2670903503894806,0.253560870885849,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.718568742275238,0.1314397752285003,0.5959342122077942,284.876220703125,284.95001220703125,302.0892028808594,296.9408874511719,299.5483703613281,297.26531982421875,284.8839111328125,1.0,0.3642598986625671,1.0,1.0,0.714811384677887,1.0,-1.964981198310852,0.9269791841506958,1.0380020141601562,0.4789509177207947,0.8458576202392578,0.8458576202392578,0.0,56.58881378173828,61.0,51796.3515625,0.0,622.5014038085938,1.0,280.05718994140625,283.513671875,299.94696044921875,303.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,40943.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566536068916321,1.0,0.0,0.0,3.581207036972046,3.5812313556671143,8.557603337067121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.39794921875,0.0,1494.265625,1895.4371337890625,0.0,2083.285888671875,0.8944273591041565,1.0,0.0,3.0,1.0,0.0
17666640,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4135791957378387,0.3247457444667816,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.876708984375,0.971828818321228,0.3256798088550567,0.3083908259868622,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8590720891952515,0.2293801307678222,0.16103096306324,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.904222011566162,0.2670903503894806,0.253560870885849,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.718568742275238,0.1314397752285003,0.5959342122077942,284.876220703125,284.95001220703125,302.0892028808594,296.9408874511719,299.5483703613281,297.26531982421875,284.8839111328125,1.0,0.3642598986625671,1.0,1.0,0.714811384677887,1.0,-1.964981198310852,0.9269791841506958,1.0380020141601562,0.4789509177207947,0.8458576202392578,0.8458576202392578,0.0,56.58881378173828,61.0,51796.3515625,0.0,622.5014038085938,1.0,280.05718994140625,283.513671875,299.94696044921875,303.3597717285156,293.1499938964844,293.1499938964844,280.3500061035156,40943.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566536068916321,1.0,0.0,0.0,3.581207036972046,3.5812313556671143,8.557603337067121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.39794921875,0.0,1494.265625,1895.4371337890625,0.0,2083.285888671875,0.8944273591041565,1.0,0.0,3.0,1.0,0.0
17666700,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4169784486293793,0.319724291563034,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173645019531,0.97771954536438,0.3271631598472595,0.3095544874668121,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8640204668045044,0.2300059795379638,0.1613204330205917,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9098749756813048,0.2677609622478485,0.2539959847927093,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7223554253578186,0.131720632314682,0.5965911746025085,285.0166015625,284.95001220703125,302.1239013671875,296.9608154296875,299.56793212890625,297.2703552246094,285.0292053222656,1.0,0.3646983206272125,1.0,1.0,0.7150707840919495,1.0,-1.9699088335037231,0.9301251769065856,1.039783596992493,0.4771302044391632,0.9354365468025208,0.9354365468025208,0.0,55.62817001342773,61.0,51204.03125,0.0,620.5126342773438,1.0,280.3005676269531,283.6690368652344,299.90838623046875,303.1629638671875,293.1499938964844,293.1499938964844,280.3500061035156,34970.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481967210769653,1.0,0.0,0.0,3.621757745742798,3.62178111076355,8.752498956710042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9169921875,0.0,1494.3323974609375,1895.4371337890625,0.0,2009.87060546875,0.9007343053817748,1.0,0.0,3.0,1.0,0.0
17666760,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.419652909040451,0.322677344083786,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9764679670333862,0.3288608193397522,0.3111082911491394,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8623397350311279,0.2308130860328674,0.1618572026491165,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.907821238040924,0.268617182970047,0.2547658085823059,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.720914363861084,0.1321123987436294,0.5982755422592163,285.03338623046875,284.95001220703125,302.1588439941406,296.98095703125,299.5882263183594,297.2763977050781,285.03143310546875,1.0,0.3668455183506012,1.0,1.0,0.7150359153747559,1.0,-1.978903651237488,0.9346256256103516,1.0442780256271362,0.4795485436916351,0.9744764566421508,0.9744764566421508,0.0,56.41105270385742,79.0,51588.14453125,0.0,629.9828491210938,1.0,280.34259033203125,283.6583557128906,299.9449768066406,303.2564697265625,293.1499938964844,293.1499938964844,280.04998779296875,32598.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745094895362854,1.0,0.0,0.0,3.7207279205322266,3.720752000808716,9.237386393579072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8984375,0.0,1587.3477783203125,1895.4371337890625,0.0,1983.167724609375,0.9187979698181152,1.0,0.0,3.0,1.0,0.0
17666820,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4192149043083191,0.3419069647789001,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9609732627868652,0.3314983546733856,0.313947319984436,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8477895259857178,0.2317806929349899,0.1627751439809799,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8914095163345337,0.2696949541568756,0.2561091780662536,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7085399031639099,0.1325275897979736,0.601386547088623,284.9103698730469,284.95001220703125,302.2292175292969,297.0216064453125,299.6214599609375,297.2721862792969,284.9186096191406,1.0,0.3757774829864502,1.0,1.0,0.7149661779403687,1.0,-2.011845350265503,0.9510630965232848,1.0607823133468628,0.4886360466480255,0.8802750706672668,0.8802750706672668,0.0,61.02577972412109,82.0,52947.19140625,0.0,671.3208618164062,1.0,280.056884765625,283.52734375,300.0467529296875,303.5032653808594,293.1499938964844,293.1499938964844,280.3500061035156,38250.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544345855712891,1.0,0.0,0.0,3.640679836273194,3.6407041549682617,8.844194780976977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1123046875,0.0,1539.618408203125,1895.4371337890625,0.0,2063.937744140625,0.9053168296813964,1.0,0.0,3.0,1.0,0.0
17666880,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4192149043083191,0.3419069647789001,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9609732627868652,0.3314983546733856,0.313947319984436,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8477895259857178,0.2317806929349899,0.1627751439809799,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8914095163345337,0.2696949541568756,0.2561091780662536,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7085399031639099,0.1325275897979736,0.601386547088623,284.9103698730469,284.95001220703125,302.2292175292969,297.0216064453125,299.6214599609375,297.2721862792969,284.9186096191406,1.0,0.3757774829864502,1.0,1.0,0.7149661779403687,1.0,-2.011845350265503,0.9510630965232848,1.0607823133468628,0.4886360466480255,0.8802750706672668,0.8802750706672668,0.0,61.02577972412109,82.0,52947.19140625,0.0,671.3208618164062,1.0,280.056884765625,283.52734375,300.0467529296875,303.5032653808594,293.1499938964844,293.1499938964844,280.3500061035156,38250.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544345855712891,1.0,0.0,0.0,3.640679836273194,3.6407041549682617,8.844194780976977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1123046875,0.0,1539.618408203125,1895.4371337890625,0.0,2063.937744140625,0.9053168296813964,1.0,0.0,3.0,1.0,0.0
17666940,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.4143765866756439,0.3598673641681671,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09832763671875,0.9466291666030884,0.334795743227005,0.3169631063938141,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8357951641082764,0.2332719713449478,0.1637785732746124,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8776583671569824,0.2712959051132202,0.2575677931308746,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6969591379165649,0.1330509930849075,0.6041179299354553,285.0982971191406,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2714538574219,285.09918212890625,1.0,0.3837428092956543,1.0,1.0,0.7148965001106262,1.0,-2.0432803630828857,0.9667173624038696,1.0765628814697266,0.4974904954433441,1.0,1.0,0.0,65.5733413696289,85.0,53291.296875,0.0,712.4423828125,1.0,280.3431396484375,283.6932678222656,300.0534973144531,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486684918403625,1.0,0.0,0.0,3.801013469696045,3.801038265228272,9.640334610594437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7861328125,0.0,1680.7698974609375,1895.4371337890625,0.0,2013.9427490234373,0.9365452527999878,1.0,0.0,3.0,1.0,0.0
17667000,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.4143765866756439,0.3598673641681671,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09832763671875,0.9466291666030884,0.334795743227005,0.3169631063938141,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8357951641082764,0.2332719713449478,0.1637785732746124,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8776583671569824,0.2712959051132202,0.2575677931308746,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.6969591379165649,0.1330509930849075,0.6041179299354553,285.0982971191406,284.95001220703125,302.29998779296875,297.0625305175781,299.6566772460937,297.2714538574219,285.09918212890625,1.0,0.3837428092956543,1.0,1.0,0.7148965001106262,1.0,-2.0432803630828857,0.9667173624038696,1.0765628814697266,0.4974904954433441,1.0,1.0,0.0,65.5733413696289,85.0,53291.296875,0.0,712.4423828125,1.0,280.3431396484375,283.6932678222656,300.0534973144531,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486684918403625,1.0,0.0,0.0,3.801013469696045,3.801038265228272,9.640334610594437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.7861328125,0.0,1680.7698974609375,1895.4371337890625,0.0,2013.9427490234373,0.9365452527999878,1.0,0.0,3.0,1.0,0.0
17667060,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9909732341766356,0.4071891903877258,0.3682819008827209,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.9284387826919556,0.3373654782772064,0.3198745846748352,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8218950033187866,0.2341639846563339,0.1647303253412246,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8618385791778564,0.2723168730735779,0.2589740455150604,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6831340789794922,0.1331145912408828,0.6061887145042419,284.9158935546875,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9161682128906,1.0,0.3907780051231384,1.0,1.0,0.716221034526825,1.0,-2.061946153640747,0.97541481256485,1.086531400680542,0.5023636221885681,0.936271071434021,0.936271071434021,0.0,70.93579864501953,88.0,54786.6171875,0.0,746.8587036132812,1.0,280.0559387207031,283.48419189453125,300.1461181640625,303.734619140625,293.1499938964844,293.1499938964844,279.75,36120.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613961696624756,1.0,0.0,0.0,3.819566249847412,3.819591760635376,9.73467308540421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3125,0.0,1731.0718994140625,1895.4371337890625,0.0,2124.829833984375,0.9429972767829896,1.0,0.0,3.0,1.0,0.0
17667120,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9909732341766356,0.4071891903877258,0.3682819008827209,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158935546875,0.9284387826919556,0.3373654782772064,0.3198745846748352,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8218950033187866,0.2341639846563339,0.1647303253412246,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8618385791778564,0.2723168730735779,0.2589740455150604,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6831340789794922,0.1331145912408828,0.6061887145042419,284.9158935546875,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9161682128906,1.0,0.3907780051231384,1.0,1.0,0.716221034526825,1.0,-2.061946153640747,0.97541481256485,1.086531400680542,0.5023636221885681,0.936271071434021,0.936271071434021,0.0,70.93579864501953,88.0,54786.6171875,0.0,746.8587036132812,1.0,280.0559387207031,283.48419189453125,300.1461181640625,303.734619140625,293.1499938964844,293.1499938964844,279.75,36120.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613961696624756,1.0,0.0,0.0,3.819566249847412,3.819591760635376,9.73467308540421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3125,0.0,1731.0718994140625,1895.4371337890625,0.0,2124.829833984375,0.9429972767829896,1.0,0.0,3.0,1.0,0.0
17667180,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.967039942741394,0.4025891423225403,0.3635529577732086,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.9066597819328308,0.3393333256244659,0.3220036923885345,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8044282793998718,0.2345186471939087,0.1651844978332519,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8435513377189636,0.272785484790802,0.2597014605998993,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6665085554122925,0.1326761990785598,0.6056832671165466,284.868896484375,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87823486328125,1.0,0.3959556519985199,1.0,1.0,0.7175456285476685,1.0,-2.0599136352539062,0.9738406538963318,1.0860729217529297,0.5012720823287964,0.8340062499046326,0.8340062499046326,0.0,77.28155517578125,91.0,54886.79296875,0.0,767.3016357421875,1.0,279.7572937011719,283.4501342773437,300.1583251953125,303.7698669433594,293.1499938964844,293.1499938964844,280.04998779296875,42213.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767353355884552,1.0,0.0,0.0,3.546871900558472,3.546895980834961,8.39429617371934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.494140625,0.0,1466.6109619140625,1895.4371337890625,0.0,2177.37255859375,0.8885262608528137,1.0,0.0,3.0,1.0,0.0
17667240,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.967039942741394,0.4025891423225403,0.3635529577732086,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.9066597819328308,0.3393333256244659,0.3220036923885345,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8044282793998718,0.2345186471939087,0.1651844978332519,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8435513377189636,0.272785484790802,0.2597014605998993,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6665085554122925,0.1326761990785598,0.6056832671165466,284.868896484375,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.87823486328125,1.0,0.3959556519985199,1.0,1.0,0.7175456285476685,1.0,-2.0599136352539062,0.9738406538963318,1.0860729217529297,0.5012720823287964,0.8340062499046326,0.8340062499046326,0.0,77.28155517578125,91.0,54886.79296875,0.0,767.3016357421875,1.0,279.7572937011719,283.4501342773437,300.1583251953125,303.7698669433594,293.1499938964844,293.1499938964844,280.04998779296875,42213.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767353355884552,1.0,0.0,0.0,3.546871900558472,3.546895980834961,8.39429617371934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.494140625,0.0,1466.6109619140625,1895.4371337890625,0.0,2177.37255859375,0.8885262608528137,1.0,0.0,3.0,1.0,0.0
17667300,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9580912590026855,0.4018298089504242,0.3624758720397949,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.9002675414085388,0.3407650887966156,0.3232379257678985,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7983388304710388,0.2350647151470184,0.1655064523220062,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8376483917236328,0.2733820080757141,0.2601856291294098,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6609023213386536,0.1326372027397155,0.60550457239151,285.0162353515625,284.95001220703125,302.4761047363281,297.1636657714844,299.7312316894531,297.2585754394531,285.0257568359375,1.0,0.3982010185718536,1.0,1.0,0.7182078957557678,1.0,-2.0608513355255127,0.9740411639213562,1.0868102312088013,0.5012227892875671,0.92853581905365,0.92853581905365,0.0,79.75850677490234,91.0,54398.734375,0.0,776.7986450195312,1.0,279.9998474121094,283.6009826660156,300.1170654296875,303.57275390625,293.1499938964844,293.1499938964844,280.04998779296875,34991.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592448592185974,1.0,0.0,0.0,3.601882219314575,3.601905584335327,8.656698469167168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.970703125,0.0,1472.8465576171875,1895.4371337890625,0.0,2105.952392578125,0.8963480591773987,1.0,0.0,3.0,1.0,0.0
17667360,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.951480507850647,0.4014356434345245,0.362097829580307,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.8961138129234314,0.3423615396022796,0.324775367975235,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7942065000534058,0.2357601076364517,0.1660172194242477,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8336358070373535,0.2741332352161407,0.2609263062477112,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6570053696632385,0.1327243447303772,0.6060415506362915,285.01959228515625,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2622375488281,285.016845703125,1.0,0.4003804922103882,1.0,1.0,0.7186194658279419,1.0,-2.064389705657959,0.9756278395652772,1.0887619256973269,0.5020186305046082,0.9558343291282654,0.9558343291282654,0.0,81.78240966796875,94.0,54669.453125,0.0,786.9622802734375,1.0,280.04248046875,283.58349609375,300.151611328125,303.6626281738281,293.1499938964844,293.1499938964844,279.75,32971.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565145492553711,1.0,0.0,0.0,3.692445755004883,3.692469596862793,9.097488486986548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.767578125,0.0,1557.9842529296875,1895.4371337890625,0.0,2082.07177734375,0.9125688672065736,1.0,0.0,3.0,1.0,0.0
17667420,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9376091957092284,0.3993876576423645,0.3607085645198822,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.8877919912338257,0.3447330594062805,0.3273784518241882,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7858967781066895,0.2364815920591354,0.1667672097682953,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8256767392158508,0.2749752402305603,0.262053906917572,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6495394706726074,0.1326214671134948,0.6067059636116028,284.89776611328125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.90447998046875,1.0,0.4043781459331512,1.0,1.0,0.71944260597229,1.0,-2.0689046382904053,0.9775200486183168,1.0913845300674438,0.5029939413070679,0.8517356514930725,0.8517356514930725,0.0,85.84100341796875,97.0,55250.68359375,0.0,805.1777954101562,1.0,279.7573547363281,283.4656066894531,300.2375793457031,303.8587341308594,293.1499938964844,293.1499938964844,280.04998779296875,39570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639544606208801,1.0,0.0,0.0,3.556856155395508,3.556879997253418,8.441621730526094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3037109375,0.0,1458.0205078125,1895.4371337890625,0.0,2147.34619140625,0.8877694606781006,1.0,0.0,3.0,1.0,0.0
17667480,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9376091957092284,0.3993876576423645,0.3607085645198822,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.8877919912338257,0.3447330594062805,0.3273784518241882,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7858967781066895,0.2364815920591354,0.1667672097682953,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8256767392158508,0.2749752402305603,0.262053906917572,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6495394706726074,0.1326214671134948,0.6067059636116028,284.89776611328125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.90447998046875,1.0,0.4043781459331512,1.0,1.0,0.71944260597229,1.0,-2.0689046382904053,0.9775200486183168,1.0913845300674438,0.5029939413070679,0.8517356514930725,0.8517356514930725,0.0,85.84100341796875,97.0,55250.68359375,0.0,805.1777954101562,1.0,279.7573547363281,283.4656066894531,300.2375793457031,303.8587341308594,293.1499938964844,293.1499938964844,280.04998779296875,39570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639544606208801,1.0,0.0,0.0,3.556856155395508,3.556879997253418,8.441621730526094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3037109375,0.0,1458.0205078125,1895.4371337890625,0.0,2147.34619140625,0.8877694606781006,1.0,0.0,3.0,1.0,0.0
17667540,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9265724420547484,0.3986261785030365,0.3598067164421081,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8818752765655518,0.347769170999527,0.3301503956317901,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7797558903694153,0.2377450168132782,0.1676095426082611,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197078108787537,0.2763500511646271,0.2632984220981598,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6439445614814758,0.1328172087669372,0.6076775789260864,285.0365295410156,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2646179199219,285.0328369140625,1.0,0.4080733060836792,1.0,1.0,0.7202656865119934,1.0,-2.0748190879821777,0.9801318049430848,1.0946872234344482,0.5042749047279358,0.9801631569862366,0.9801631569862366,0.0,89.3343734741211,100.0,55114.8984375,0.0,822.7174682617188,1.0,280.042724609375,283.5879821777344,300.2369079589844,303.77618408203125,293.1499938964844,293.1499938964844,279.75,32182.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555367946624756,1.0,0.0,0.0,3.719444990158081,3.7194690704345694,9.231017656929908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5849609375,0.0,1582.706298828125,1895.4371337890625,0.0,2073.541015625,0.9179977178573608,1.0,0.0,3.0,1.0,0.0
17667600,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9265724420547484,0.3986261785030365,0.3598067164421081,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8818752765655518,0.347769170999527,0.3301503956317901,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7797558903694153,0.2377450168132782,0.1676095426082611,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197078108787537,0.2763500511646271,0.2632984220981598,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6439445614814758,0.1328172087669372,0.6076775789260864,285.0365295410156,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2646179199219,285.0328369140625,1.0,0.4080733060836792,1.0,1.0,0.7202656865119934,1.0,-2.0748190879821777,0.9801318049430848,1.0946872234344482,0.5042749047279358,0.9801631569862366,0.9801631569862366,0.0,89.3343734741211,100.0,55114.8984375,0.0,822.7174682617188,1.0,280.042724609375,283.5879821777344,300.2369079589844,303.77618408203125,293.1499938964844,293.1499938964844,279.75,32182.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555367946624756,1.0,0.0,0.0,3.719444990158081,3.7194690704345694,9.231017656929908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5849609375,0.0,1582.706298828125,1895.4371337890625,0.0,2073.541015625,0.9179977178573608,1.0,0.0,3.0,1.0,0.0
17667660,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9156854152679444,0.3966096043586731,0.3584924638271332,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8761308789253235,0.3500670790672302,0.3326901495456695,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7737910747528076,0.2384199649095535,0.168327584862709,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138073086738586,0.2771439552307129,0.2643826305866241,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.638715386390686,0.1327698826789856,0.608603835105896,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.8960876464844,1.0,0.4115926921367645,1.0,1.0,0.7210677862167358,1.0,-2.0795726776123047,0.9821518659591676,1.0974206924438477,0.5053371787071228,0.8630287051200867,0.8630287051200867,0.0,92.85059356689452,103.0,55795.21484375,0.0,839.3896484375,1.0,279.7569885253906,283.4443359375,300.31658935546875,303.9757080078125,293.1499938964844,293.1499938964844,280.04998779296875,39158.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642867565155029,1.0,0.0,0.0,3.6116747856140137,3.611698865890503,8.70383303208655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.673828125,0.0,1514.328369140625,1895.4371337890625,0.0,2150.2763671875,0.8993171453475952,1.0,0.0,3.0,1.0,0.0
17667720,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9156854152679444,0.3966096043586731,0.3584924638271332,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8761308789253235,0.3500670790672302,0.3326901495456695,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7737910747528076,0.2384199649095535,0.168327584862709,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138073086738586,0.2771439552307129,0.2643826305866241,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.638715386390686,0.1327698826789856,0.608603835105896,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422241210937,297.2608642578125,284.8960876464844,1.0,0.4115926921367645,1.0,1.0,0.7210677862167358,1.0,-2.0795726776123047,0.9821518659591676,1.0974206924438477,0.5053371787071228,0.8630287051200867,0.8630287051200867,0.0,92.85059356689452,103.0,55795.21484375,0.0,839.3896484375,1.0,279.7569885253906,283.4443359375,300.31658935546875,303.9757080078125,293.1499938964844,293.1499938964844,280.04998779296875,39158.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642867565155029,1.0,0.0,0.0,3.6116747856140137,3.611698865890503,8.70383303208655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.673828125,0.0,1514.328369140625,1895.4371337890625,0.0,2150.2763671875,0.8993171453475952,1.0,0.0,3.0,1.0,0.0
17667780,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070338606834412,0.3958610594272613,0.3575652539730072,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8717432022094727,0.3530481159687042,0.3353767991065979,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690645456314087,0.2396485060453415,0.1691242307424545,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089199066162109,0.2784777879714966,0.2655603885650635,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344239115715027,0.1329802572727203,0.6095877885818481,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26483154296875,285.0333251953125,1.0,0.4149506390094757,1.0,1.0,0.7218698859214783,1.0,-2.085233688354492,0.9846495389938354,1.1005841493606567,0.5065568685531616,0.9946231245994568,0.9946231245994568,0.0,96.03292846679688,106.0,55599.34765625,0.0,855.774658203125,1.0,280.0430908203125,283.5769348144531,300.30780029296875,303.88043212890625,293.1499938964844,293.1499938964844,279.75,32298.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756273627281189,1.0,0.0,0.0,3.763996601104736,3.764021158218384,9.453480629417754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0751953125,0.0,1635.169921875,1895.4371337890625,0.0,2079.96826171875,0.9281467795372008,1.0,0.0,3.0,1.0,0.0
17667840,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070338606834412,0.3958610594272613,0.3575652539730072,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8717432022094727,0.3530481159687042,0.3353767991065979,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690645456314087,0.2396485060453415,0.1691242307424545,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8089199066162109,0.2784777879714966,0.2655603885650635,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344239115715027,0.1329802572727203,0.6095877885818481,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26483154296875,285.0333251953125,1.0,0.4149506390094757,1.0,1.0,0.7218698859214783,1.0,-2.085233688354492,0.9846495389938354,1.1005841493606567,0.5065568685531616,0.9946231245994568,0.9946231245994568,0.0,96.03292846679688,106.0,55599.34765625,0.0,855.774658203125,1.0,280.0430908203125,283.5769348144531,300.30780029296875,303.88043212890625,293.1499938964844,293.1499938964844,279.75,32298.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756273627281189,1.0,0.0,0.0,3.763996601104736,3.764021158218384,9.453480629417754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.0751953125,0.0,1635.169921875,1895.4371337890625,0.0,2079.96826171875,0.9281467795372008,1.0,0.0,3.0,1.0,0.0
17667900,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9033500552177428,0.3950361013412475,0.3571884930133819,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804626464844,0.86991947889328,0.3542919158935547,0.3367951214313507,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.76706463098526,0.2400766909122467,0.1695770770311355,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067707419395447,0.2789646983146667,0.2662262916564941,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6326034069061279,0.1330234855413437,0.6103839874267578,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166450798511505,1.0,1.0,0.7222709059715271,1.0,-2.088787317276001,0.9862455129623412,1.1025418043136597,0.5074198842048645,0.897509753704071,0.897509753704071,0.0,97.55964660644533,106.0,56546.80859375,0.0,864.4254760742188,1.0,279.7947692871094,283.39532470703125,300.3812866210937,304.12945556640625,293.1499938964844,293.1499938964844,279.75,35829.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632461786270142,1.0,0.0,0.0,3.76608943939209,3.766114473342896,9.463995525038628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2880859375,0.0,1664.882080078125,1895.4371337890625,0.0,2141.10498046875,0.9291271567344666,1.0,0.0,3.0,1.0,0.0
17667960,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8987339735031128,0.3938924372196197,0.3562954366207123,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.8672435879707336,0.3553002476692199,0.3378744423389435,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642786502838135,0.2403066456317901,0.1698281019926071,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037711381912231,0.2792496681213379,0.2666200697422027,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302018761634827,0.132942795753479,0.6105390787124634,284.8822326660156,284.95001220703125,302.8344421386719,297.35845947265625,299.8994140625,297.26055908203125,284.8886108398437,1.0,0.4182405471801758,1.0,1.0,0.7226903438568115,1.0,-2.089973926544189,0.9866593480110168,1.1033145189285278,0.5076109766960144,0.8710854649543762,0.8710854649543762,0.0,99.32881927490234,109.0,56299.10546875,0.0,871.8023071289062,1.0,279.7566833496094,283.4248352050781,300.3817443847656,304.07574462890625,293.1499938964844,293.1499938964844,280.04998779296875,39187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765140950679779,1.0,0.0,0.0,3.662811517715454,3.6628360748291016,8.952048347055097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.544921875,0.0,1571.404052734375,1895.4371337890625,0.0,2157.813720703125,0.91043883562088,1.0,0.0,3.0,1.0,0.0
17668020,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891796350479126,0.3931973278522491,0.3553953766822815,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8637130856513977,0.3582510352134704,0.3405138254165649,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.76038658618927,0.2415313571691513,0.170610249042511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994561195373535,0.2805749177932739,0.2677736580371856,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265779137611389,0.1331594884395599,0.6115111112594604,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214329719543457,1.0,1.0,0.7235291600227356,1.0,-2.0955498218536377,0.9891042709350586,1.106445550918579,0.5087893605232239,1.0,1.0,0.0,102.37393951416016,112.0,56038.16015625,0.0,887.7803955078125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97003173828125,293.1499938964844,293.1499938964844,279.75,32572.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572047114372253,1.0,0.0,0.0,3.802683830261232,3.802708625793457,9.648808827478206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.4658203125,0.0,1683.0467529296875,1895.4371337890625,0.0,2088.099853515625,0.9370477199554444,1.0,0.0,3.0,1.0,0.0
