time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891796350479126,0.3931973278522491,0.3553953766822815,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8637130856513977,0.3582510352134704,0.3405138254165649,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.76038658618927,0.2415313571691513,0.170610249042511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994561195373535,0.2805749177932739,0.2677736580371856,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265779137611389,0.1331594884395599,0.6115111112594604,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214329719543457,1.0,1.0,0.7235291600227356,1.0,-2.0955498218536377,0.9891042709350586,1.106445550918579,0.5087893605232239,1.0,1.0,0.0,102.37393951416016,112.0,56038.16015625,0.0,887.7803955078125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97003173828125,293.1499938964844,293.1499938964844,279.75,32572.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572047114372253,1.0,0.0,0.0,3.802683830261232,3.802708625793457,9.648808827478206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.4658203125,0.0,1683.0467529296875,1895.4371337890625,0.0,2088.099853515625,0.9370477199554444,1.0,0.0,3.0,1.0,0.0
17668140,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845584988594055,0.3912923634052276,0.3541823029518127,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8599614500999451,0.3604628145694732,0.3429771065711975,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563456892967224,0.242186352610588,0.1713121831417083,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949579954147339,0.2813407480716705,0.2688275873661041,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228914260864258,0.1331304609775543,0.6124901175498962,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246078729629516,1.0,1.0,0.7243680357933044,1.0,-2.1003410816192627,0.9911359548568726,1.1092052459716797,0.5098481774330139,0.8808919191360474,0.8808919191360474,0.0,105.57357788085938,115.0,56778.59375,0.0,903.6557006835938,1.0,279.7572326660156,283.4100341796875,300.4344482421875,304.1601867675781,293.1499938964844,293.1499938964844,280.04998779296875,38934.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660709023475647,1.0,0.0,0.0,3.710955858230591,3.710981130599976,9.1889290843028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.7490234375,0.0,1624.3701171875,1895.4371337890625,0.0,2166.0283203125,0.920827567577362,1.0,0.0,3.0,1.0,0.0
17668200,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845584988594055,0.3912923634052276,0.3541823029518127,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8599614500999451,0.3604628145694732,0.3429771065711975,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563456892967224,0.242186352610588,0.1713121831417083,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949579954147339,0.2813407480716705,0.2688275873661041,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228914260864258,0.1331304609775543,0.6124901175498962,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246078729629516,1.0,1.0,0.7243680357933044,1.0,-2.1003410816192627,0.9911359548568726,1.1092052459716797,0.5098481774330139,0.8808919191360474,0.8808919191360474,0.0,105.57357788085938,115.0,56778.59375,0.0,903.6557006835938,1.0,279.7572326660156,283.4100341796875,300.4344482421875,304.1601867675781,293.1499938964844,293.1499938964844,280.04998779296875,38934.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660709023475647,1.0,0.0,0.0,3.710955858230591,3.710981130599976,9.1889290843028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.7490234375,0.0,1624.3701171875,1895.4371337890625,0.0,2166.0283203125,0.920827567577362,1.0,0.0,3.0,1.0,0.0
17668260,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8783890008926392,0.3906510472297668,0.3533273041248321,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414428710937,0.8569796681404114,0.3633767664432525,0.3455748856067657,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530159950256348,0.2434094250202179,0.1720890998840332,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911800146102905,0.2826614081859588,0.2699712812900543,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196200251579285,0.133351981639862,0.6134689450263977,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.0397644042969,1.0,0.4277104139328003,1.0,1.0,0.725210964679718,1.0,-2.1059112548828125,0.9935815930366516,1.1123297214508057,0.5110177397727966,1.0,1.0,0.0,108.5585479736328,118.0,56412.58203125,0.0,919.5675048828124,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04412841796875,293.1499938964844,293.1499938964844,279.75,33072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583262324333191,1.0,0.0,0.0,3.831940889358521,3.831966161727905,9.797852271731244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9873046875,0.0,1722.1650390625,1895.4371337890625,0.0,2097.908203125,0.9439385533332824,1.0,0.0,3.0,1.0,0.0
17668320,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8783890008926392,0.3906510472297668,0.3533273041248321,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414428710937,0.8569796681404114,0.3633767664432525,0.3455748856067657,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530159950256348,0.2434094250202179,0.1720890998840332,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7911800146102905,0.2826614081859588,0.2699712812900543,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6196200251579285,0.133351981639862,0.6134689450263977,285.04156494140625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630920410156,285.0397644042969,1.0,0.4277104139328003,1.0,1.0,0.725210964679718,1.0,-2.1059112548828125,0.9935815930366516,1.1123297214508057,0.5110177397727966,1.0,1.0,0.0,108.5585479736328,118.0,56412.58203125,0.0,919.5675048828124,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04412841796875,293.1499938964844,293.1499938964844,279.75,33072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583262324333191,1.0,0.0,0.0,3.831940889358521,3.831966161727905,9.797852271731244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9873046875,0.0,1722.1650390625,1895.4371337890625,0.0,2097.908203125,0.9439385533332824,1.0,0.0,3.0,1.0,0.0
17668380,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719430565834045,0.3888290524482727,0.3521918356418609,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.8537634611129761,0.3655543029308319,0.348011702299118,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495282292366028,0.2440722435712814,0.1727982759475708,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787219762802124,0.2834334075450897,0.2710330486297607,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162222623825073,0.1333366632461547,0.6145033836364746,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308211207389831,1.0,1.0,0.7260538935661316,1.0,-2.1108486652374268,0.9956898093223572,1.1151589155197144,0.5121094584465027,0.889410674571991,0.889410674571991,0.0,111.7073211669922,121.0,57179.4453125,0.0,935.5416870117188,1.0,279.7569274902344,283.4000549316406,300.4744567871094,304.2279357910156,293.1499938964844,293.1499938964844,280.04998779296875,38838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672252058982849,1.0,0.0,0.0,3.747363567352295,3.747389078140259,9.37011520818487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.396484375,0.0,1666.014892578125,1895.4371337890625,0.0,2176.23779296875,0.9288625121116638,1.0,0.0,3.0,1.0,0.0
17668440,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719430565834045,0.3888290524482727,0.3521918356418609,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.8537634611129761,0.3655543029308319,0.348011702299118,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495282292366028,0.2440722435712814,0.1727982759475708,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.787219762802124,0.2834334075450897,0.2710330486297607,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162222623825073,0.1333366632461547,0.6145033836364746,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308211207389831,1.0,1.0,0.7260538935661316,1.0,-2.1108486652374268,0.9956898093223572,1.1151589155197144,0.5121094584465027,0.889410674571991,0.889410674571991,0.0,111.7073211669922,121.0,57179.4453125,0.0,935.5416870117188,1.0,279.7569274902344,283.4000549316406,300.4744567871094,304.2279357910156,293.1499938964844,293.1499938964844,280.04998779296875,38838.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672252058982849,1.0,0.0,0.0,3.747363567352295,3.747389078140259,9.37011520818487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.396484375,0.0,1666.014892578125,1895.4371337890625,0.0,2176.23779296875,0.9288625121116638,1.0,0.0,3.0,1.0,0.0
17668500,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686314225196838,0.3883667588233948,0.3515213429927826,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.8520326018333435,0.366873025894165,0.3491154313087463,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476683259010315,0.2445818781852722,0.1730813533067703,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851085662841797,0.2839896082878113,0.2714626789093017,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143434047698975,0.1333876550197601,0.6146786212921143,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.258544921875,285.0439453125,1.0,0.4323080778121948,1.0,1.0,0.7264753580093384,1.0,-2.11243224143982,0.996319055557251,1.116113305091858,0.5123522877693176,0.9908612370491028,0.9908612370491028,0.0,113.32247924804688,121.0,56549.33203125,0.0,942.8596801757812,1.0,280.00445556640625,283.5655212402344,300.42694091796875,304.0240173339844,293.1499938964844,293.1499938964844,280.04998779296875,34315.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610467076301575,1.0,0.0,0.0,3.785550117492676,3.7855751514434814,9.562056675349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.232421875,0.0,1676.19775390625,1895.4371337890625,0.0,2121.760009765625,0.9365630745887756,1.0,0.0,3.0,1.0,0.0
17668560,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8663762807846069,0.3882273435592651,0.3513693213462829,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468139648437,0.8511446714401245,0.3684176206588745,0.3505564033985138,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7465904355049133,0.2452876567840576,0.173567309975624,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.783830463886261,0.284744530916214,0.272164523601532,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6130863428115845,0.1335611641407013,0.615492582321167,285.046875,284.95001220703125,303.0824890136719,297.46466064453125,300.0150451660156,297.26153564453125,285.046142578125,1.0,0.4338666796684265,1.0,1.0,0.7269150018692017,1.0,-2.116382360458374,0.9981167316436768,1.1182657480239868,0.5132532119750977,1.0,1.0,0.0,114.67555236816406,124.0,56734.421875,0.0,951.512451171875,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0998229980469,293.1499938964844,293.1499938964844,279.75,33484.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596750259399414,1.0,0.0,0.0,3.855130910873413,3.855156421661377,9.91679939943424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.1259765625,0.0,1753.704833984375,1895.4371337890625,0.0,2109.722900390625,0.9495429396629332,1.0,0.0,3.0,1.0,0.0
17668620,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8605807423591614,0.3864742815494537,0.350298523902893,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.8483103513717651,0.3705476820468902,0.3529543280601501,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435095310211182,0.2459504157304763,0.1742787808179855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802844643592834,0.2855158746242523,0.2732283174991607,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097850203514099,0.1335551142692566,0.6165681481361389,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369313716888428,1.0,1.0,0.7277942299842834,1.0,-2.121405601501465,1.0002598762512207,1.121145725250244,0.514344334602356,0.897148072719574,0.897148072719574,0.0,117.80333709716795,112.0,57527.20703125,0.0,967.6389770507812,1.0,279.7567443847656,283.3907775878906,300.49835205078125,304.2765808105469,293.1499938964844,293.1499938964844,280.04998779296875,38685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686468958854675,1.0,0.0,0.0,3.779754877090454,3.779780626296997,9.532801641398692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.12890625,0.0,1703.1796875,1895.4371337890625,0.0,2188.83203125,0.935929238796234,1.0,0.0,3.0,1.0,0.0
17668680,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8605807423591614,0.3864742815494537,0.350298523902893,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.8483103513717651,0.3705476820468902,0.3529543280601501,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435095310211182,0.2459504157304763,0.1742787808179855,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802844643592834,0.2855158746242523,0.2732283174991607,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097850203514099,0.1335551142692566,0.6165681481361389,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369313716888428,1.0,1.0,0.7277942299842834,1.0,-2.121405601501465,1.0002598762512207,1.121145725250244,0.514344334602356,0.897148072719574,0.897148072719574,0.0,117.80333709716795,112.0,57527.20703125,0.0,967.6389770507812,1.0,279.7567443847656,283.3907775878906,300.49835205078125,304.2765808105469,293.1499938964844,293.1499938964844,280.04998779296875,38685.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686468958854675,1.0,0.0,0.0,3.779754877090454,3.779780626296997,9.532801641398692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.12890625,0.0,1703.1796875,1895.4371337890625,0.0,2188.83203125,0.935929238796234,1.0,0.0,3.0,1.0,0.0
17668740,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8638555407524109,0.3859214782714844,0.3493057191371918,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.8540111184120178,0.3733603656291961,0.3552285432815552,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7477063536643982,0.2471692115068435,0.1748852282762527,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849987745285034,0.2868232727050781,0.2741360664367676,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128553152084351,0.1337920874357223,0.6165809035301208,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0498962402344,1.0,0.4350211918354034,1.0,1.0,0.7286734580993652,1.0,-2.1247751712799072,1.0016062259674072,1.1231689453125,0.5148859620094299,1.0,1.0,0.0,115.39461517333984,100.0,56958.796875,0.0,962.1898803710938,1.0,280.0438537597656,283.5573425292969,300.4611511230469,304.1331787109375,293.1499938964844,293.1499938964844,279.75,33814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612217664718628,1.0,0.0,0.0,3.874832630157471,3.8748586177825928,1.0018419516200083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5068359375,0.0,1780.6290283203125,1895.4371337890625,0.0,2123.29736328125,0.9541431069374084,1.0,0.0,3.0,1.0,0.0
17668800,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8638555407524109,0.3859214782714844,0.3493057191371918,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.8540111184120178,0.3733603656291961,0.3552285432815552,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7477063536643982,0.2471692115068435,0.1748852282762527,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849987745285034,0.2868232727050781,0.2741360664367676,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128553152084351,0.1337920874357223,0.6165809035301208,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596740722656,285.0498962402344,1.0,0.4350211918354034,1.0,1.0,0.7286734580993652,1.0,-2.1247751712799072,1.0016062259674072,1.1231689453125,0.5148859620094299,1.0,1.0,0.0,115.39461517333984,100.0,56958.796875,0.0,962.1898803710938,1.0,280.0438537597656,283.5573425292969,300.4611511230469,304.1331787109375,293.1499938964844,293.1499938964844,279.75,33814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612217664718628,1.0,0.0,0.0,3.874832630157471,3.8748586177825928,1.0018419516200083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5068359375,0.0,1780.6290283203125,1895.4371337890625,0.0,2123.29736328125,0.9541431069374084,1.0,0.0,3.0,1.0,0.0
17668860,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684320449829102,0.3822408616542816,0.3466361761093139,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.8610124588012695,0.3732745051383972,0.3557265698909759,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524551749229431,0.2456826716661453,0.1742298305034637,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905400991439819,0.2853914499282837,0.2733161449432373,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149017810821533,0.1314075887203216,0.6081914305686951,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.429604172706604,1.0,1.0,0.7295877933502197,1.0,-2.110339641571045,0.9940409660339355,1.1162985563278198,0.5106920003890991,0.8836082816123962,0.8836082816123962,0.0,111.0573272705078,88.0,57239.8359375,0.0,932.7123413085938,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27703857421875,293.1499938964844,293.1499938964844,280.04998779296875,39657.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696266770362854,1.0,0.0,0.0,3.7765395641326895,3.7765653133392334,9.516589898339588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7275390625,0.0,1706.87255859375,1895.4371337890625,0.0,2197.52392578125,0.9356510043144226,1.0,0.0,3.0,1.0,0.0
17668920,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684320449829102,0.3822408616542816,0.3466361761093139,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.8610124588012695,0.3732745051383972,0.3557265698909759,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524551749229431,0.2456826716661453,0.1742298305034637,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905400991439819,0.2853914499282837,0.2733161449432373,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149017810821533,0.1314075887203216,0.6081914305686951,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.429604172706604,1.0,1.0,0.7295877933502197,1.0,-2.110339641571045,0.9940409660339355,1.1162985563278198,0.5106920003890991,0.8836082816123962,0.8836082816123962,0.0,111.0573272705078,88.0,57239.8359375,0.0,932.7123413085938,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.27703857421875,293.1499938964844,293.1499938964844,280.04998779296875,39657.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696266770362854,1.0,0.0,0.0,3.7765395641326895,3.7765653133392334,9.516589898339588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7275390625,0.0,1706.87255859375,1895.4371337890625,0.0,2197.52392578125,0.9356510043144226,1.0,0.0,3.0,1.0,0.0
17668980,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797610998153687,0.3807133138179779,0.3444349467754364,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.8745262026786804,0.3747374415397644,0.3563793301582336,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7628013491630554,0.2456719428300857,0.1737117022275924,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020599484443665,0.2853632569313049,0.2726101577281952,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209486722946167,0.1300230324268341,0.5992838740348816,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108642578125,1.0,0.421819806098938,1.0,1.0,0.7305021286010742,1.0,-2.096301317214966,0.9867550134658812,1.1095463037490845,0.5063179731369019,1.0,1.0,0.0,103.64703369140624,76.0,56288.4765625,0.0,893.010986328125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0905456542969,293.1499938964844,293.1499938964844,279.75,33650.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599824666976929,1.0,0.0,0.0,3.865597724914551,3.8656234741210938,9.970721066565602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.037109375,0.0,1767.899169921875,1895.4371337890625,0.0,2112.419189453125,0.9519804120063782,1.0,0.0,3.0,1.0,0.0
17669040,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8797610998153687,0.3807133138179779,0.3444349467754364,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140991210937,0.8745262026786804,0.3747374415397644,0.3563793301582336,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7628013491630554,0.2456719428300857,0.1737117022275924,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020599484443665,0.2853632569313049,0.2726101577281952,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209486722946167,0.1300230324268341,0.5992838740348816,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108642578125,1.0,0.421819806098938,1.0,1.0,0.7305021286010742,1.0,-2.096301317214966,0.9867550134658812,1.1095463037490845,0.5063179731369019,1.0,1.0,0.0,103.64703369140624,76.0,56288.4765625,0.0,893.010986328125,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0905456542969,293.1499938964844,293.1499938964844,279.75,33650.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599824666976929,1.0,0.0,0.0,3.865597724914551,3.8656234741210938,9.970721066565602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.037109375,0.0,1767.899169921875,1895.4371337890625,0.0,2112.419189453125,0.9519804120063782,1.0,0.0,3.0,1.0,0.0
17669100,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884053826332092,0.3797388970851898,0.3436450958251953,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.884285032749176,0.375416100025177,0.3569916188716888,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.770666241645813,0.2457054853439331,0.1736761182546615,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8104216456413269,0.2853865027427673,0.272551953792572,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.625993013381958,0.1295016855001449,0.5961183905601501,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.8430480957031,1.0,0.4174920916557312,1.0,1.0,0.7309592962265015,1.0,-2.092175245285034,0.9845357537269592,1.1076395511627195,0.5049951672554016,0.8941370248794556,0.8941370248794556,0.0,99.0355453491211,76.0,56947.38671875,0.0,872.763427734375,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3013610839844,293.1499938964844,293.1499938964844,279.75,37388.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658004760742188,1.0,0.0,0.0,3.840065956115722,3.840092182159424,9.839445738180077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8701171875,0.0,1766.018310546875,1895.4371337890625,0.0,2163.638427734375,0.9465709924697876,1.0,0.0,3.0,1.0,0.0
17669160,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8975949287414551,0.3785453140735626,0.3424271047115326,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.8947928547859192,0.3759447038173675,0.3573258221149444,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.779201865196228,0.2456424832344055,0.1735021620988845,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189334869384766,0.2853056788444519,0.2723039090633392,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315013766288757,0.1289788335561752,0.5928328037261963,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.8697204589844,1.0,0.4128638207912445,1.0,1.0,0.7311410903930664,1.0,-2.0866618156433105,0.981727123260498,1.1049346923828125,0.503380298614502,0.8642066121101379,0.8642066121101379,0.0,94.3127212524414,64.0,56415.64453125,0.0,850.9439086914062,1.0,279.7561950683594,283.38916015625,300.489990234375,304.2087097167969,293.1499938964844,293.1499938964844,280.04998779296875,40800.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664706707000732,1.0,0.0,0.0,3.704548358917236,3.704573631286621,9.157223530564806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.01953125,0.0,1631.162109375,1895.4371337890625,0.0,2169.5625,0.9209046363830566,1.0,0.0,3.0,1.0,0.0
17669220,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252532124519348,0.3778806030750274,0.3410186171531677,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.924839973449707,0.3781723082065582,0.3586973845958709,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028268814086914,0.2465179115533828,0.1736015975475311,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841465950012207,0.2861284911632538,0.2723911702632904,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475863456726074,0.1285683065652847,0.5881255269050598,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4031993448734283,1.0,1.0,0.7315046787261963,1.0,-2.081181049346924,0.9788985252380372,1.1022825241088867,0.501617431640625,0.989238977432251,0.989238977432251,0.0,83.67070770263672,52.0,55751.9140625,0.0,808.2867431640625,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467224121094,293.1499938964844,293.1499938964844,279.75,33368.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567888498306274,1.0,0.0,0.0,3.8154120445251465,3.815437078475952,9.713509143693957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.5654296875,0.0,1704.5225830078125,1895.4371337890625,0.0,2084.466796875,0.9404446482658386,1.0,0.0,3.0,1.0,0.0
17669280,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252532124519348,0.3778806030750274,0.3410186171531677,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.924839973449707,0.3781723082065582,0.3586973845958709,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028268814086914,0.2465179115533828,0.1736015975475311,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841465950012207,0.2861284911632538,0.2723911702632904,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475863456726074,0.1285683065652847,0.5881255269050598,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4031993448734283,1.0,1.0,0.7315046787261963,1.0,-2.081181049346924,0.9788985252380372,1.1022825241088867,0.501617431640625,0.989238977432251,0.989238977432251,0.0,83.67070770263672,52.0,55751.9140625,0.0,808.2867431640625,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0467224121094,293.1499938964844,293.1499938964844,279.75,33368.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567888498306274,1.0,0.0,0.0,3.8154120445251465,3.815437078475952,9.713509143693957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.5654296875,0.0,1704.5225830078125,1895.4371337890625,0.0,2084.466796875,0.9404446482658386,1.0,0.0,3.0,1.0,0.0
17669340,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622250199317932,0.3762204945087433,0.3394422531127929,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.9645283222198486,0.3797101080417633,0.3599604666233063,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317162394523621,0.2470181286334991,0.1737521737813949,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722555637359619,0.2865807116031647,0.2725512981414795,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707853078842163,0.1281603276729583,0.5845092535018921,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931471407413482,1.0,1.0,0.7318682074546814,1.0,-2.076838731765747,0.976609706878662,1.100229024887085,0.5002741813659668,0.8619472980499268,0.8619472980499268,0.0,72.654541015625,55.0,56024.52734375,0.0,765.5010375976562,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.1775207519531,293.1499938964844,293.1499938964844,280.04998779296875,40352.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641584277153015,1.0,0.0,0.0,3.664252281188965,3.6642773151397705,8.959092951954517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.259765625,0.0,1581.775390625,1895.4371337890625,0.0,2149.144287109375,0.9118966460227966,1.0,0.0,3.0,1.0,0.0
17669400,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622250199317932,0.3762204945087433,0.3394422531127929,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.9645283222198486,0.3797101080417633,0.3599604666233063,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317162394523621,0.2470181286334991,0.1737521737813949,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722555637359619,0.2865807116031647,0.2725512981414795,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707853078842163,0.1281603276729583,0.5845092535018921,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814697265625,1.0,0.3931471407413482,1.0,1.0,0.7318682074546814,1.0,-2.076838731765747,0.976609706878662,1.100229024887085,0.5002741813659668,0.8619472980499268,0.8619472980499268,0.0,72.654541015625,55.0,56024.52734375,0.0,765.5010375976562,1.0,279.7565002441406,283.4048767089844,300.4864807128906,304.1775207519531,293.1499938964844,293.1499938964844,280.04998779296875,40352.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641584277153015,1.0,0.0,0.0,3.664252281188965,3.6642773151397705,8.959092951954517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.259765625,0.0,1581.775390625,1895.4371337890625,0.0,2149.144287109375,0.9118966460227966,1.0,0.0,3.0,1.0,0.0
17669460,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9854817390441896,0.3758589029312134,0.3385055065155029,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259704589844,0.989396631717682,0.38205486536026,0.3616434335708618,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535633087158203,0.2482225894927978,0.1742335706949234,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967486619949341,0.2877159714698791,0.2731389701366424,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890466213226318,0.1281461864709854,0.5825927257537842,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878712952136993,1.0,1.0,0.7323634624481201,1.0,-2.076709508895874,0.9763926863670348,1.100316882133484,0.4999411404132843,0.9889680743217468,0.9889680743217468,0.0,66.13140106201172,58.0,55520.82421875,0.0,742.3211059570312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0249938964844,293.1499938964844,293.1499938964844,279.75,32985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755334734916687,1.0,0.0,0.0,3.791237831115722,3.791262865066528,9.590811487214523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7216796875,0.0,1672.62255859375,1895.4371337890625,0.0,2071.779296875,0.934744358062744,1.0,0.0,3.0,1.0,0.0
17669520,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9854817390441896,0.3758589029312134,0.3385055065155029,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259704589844,0.989396631717682,0.38205486536026,0.3616434335708618,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535633087158203,0.2482225894927978,0.1742335706949234,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967486619949341,0.2877159714698791,0.2731389701366424,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890466213226318,0.1281461864709854,0.5825927257537842,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878712952136993,1.0,1.0,0.7323634624481201,1.0,-2.076709508895874,0.9763926863670348,1.100316882133484,0.4999411404132843,0.9889680743217468,0.9889680743217468,0.0,66.13140106201172,58.0,55520.82421875,0.0,742.3211059570312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0249938964844,293.1499938964844,293.1499938964844,279.75,32985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755334734916687,1.0,0.0,0.0,3.791237831115722,3.791262865066528,9.590811487214523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7216796875,0.0,1672.62255859375,1895.4371337890625,0.0,2071.779296875,0.934744358062744,1.0,0.0,3.0,1.0,0.0
17669580,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.994863212108612,0.3743287622928619,0.3373841345310211,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.9990000128746032,0.3836348354816437,0.3624148666858673,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654228448867798,0.248866394162178,0.1747498661279678,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098437428474426,0.2882916331291199,0.2737765312194824,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982516646385193,0.1279434561729431,0.5816081762313843,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854618966579437,1.0,1.0,0.7328586578369141,1.0,-2.0764942169189453,0.9760961532592772,1.1003981828689575,0.4997249543666839,0.8640178442001343,0.8640178442001343,0.0,63.27262878417969,61.0,55929.640625,0.0,732.0278930664062,1.0,279.756591796875,283.40643310546875,300.4793395996094,304.16375732421875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635706067085266,1.0,0.0,0.0,3.657112836837769,3.657137632369995,8.924214398575714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.419921875,0.0,1570.519775390625,1895.4371337890625,0.0,2143.963134765625,0.9099457263946532,1.0,0.0,3.0,1.0,0.0
17669640,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.994863212108612,0.3743287622928619,0.3373841345310211,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8792419433594,0.9990000128746032,0.3836348354816437,0.3624148666858673,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654228448867798,0.248866394162178,0.1747498661279678,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098437428474426,0.2882916331291199,0.2737765312194824,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982516646385193,0.1279434561729431,0.5816081762313843,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854618966579437,1.0,1.0,0.7328586578369141,1.0,-2.0764942169189453,0.9760961532592772,1.1003981828689575,0.4997249543666839,0.8640178442001343,0.8640178442001343,0.0,63.27262878417969,61.0,55929.640625,0.0,732.0278930664062,1.0,279.756591796875,283.40643310546875,300.4793395996094,304.16375732421875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635706067085266,1.0,0.0,0.0,3.657112836837769,3.657137632369995,8.924214398575714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.419921875,0.0,1570.519775390625,1895.4371337890625,0.0,2143.963134765625,0.9099457263946532,1.0,0.0,3.0,1.0,0.0
17669700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9956275224685668,0.3740198016166687,0.3367964923381805,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9990000128746032,0.38486248254776,0.3611857295036316,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867213249206543,0.2493962496519088,0.1749894767999649,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118270874023438,0.2887726128101349,0.2740592658519745,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992219686508179,0.1279150247573852,0.5810783505439758,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.3848750293254852,1.0,1.0,0.733106255531311,1.0,-2.074306964874268,0.9749314188957214,1.099375605583191,0.4989837110042572,0.9607183337211608,0.9607183337211608,0.0,62.87467193603516,61.0,55256.2890625,0.0,728.778564453125,1.0,280.0023193359375,283.5633544921875,300.420654296875,303.9457092285156,293.1499938964844,293.1499938964844,280.04998779296875,34501.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569621801376343,1.0,0.0,0.0,3.700217247009277,3.7002415657043457,9.135824257100468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.44140625,0.0,1578.393798828125,1895.4371337890625,0.0,2085.98095703125,0.9177017211914062,1.0,0.0,3.0,1.0,0.0
17669760,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963542222976683,0.37396040558815,0.3366864919662475,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02398681640625,0.9990000128746032,0.3864589333534241,0.3600071668624878,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689043521881104,0.2500896453857422,0.1754339635372162,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136489629745485,0.2894171774387359,0.274614006280899,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000911831855774,0.1279883980751037,0.5812058448791504,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846910297870636,1.0,1.0,0.7334141731262207,1.0,-2.074108600616455,0.9747330546379088,1.099375605583191,0.4987711906433105,0.987524390220642,0.987524390220642,0.0,62.63911056518555,64.0,55384.58203125,0.0,727.7808837890625,1.0,280.04327392578125,283.543212890625,300.4307861328125,304.0074768066406,293.1499938964844,293.1499938964844,279.75,32929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552241086959839,1.0,0.0,0.0,3.785457849502564,3.78548264503479,9.56158942244656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.41015625,0.0,1665.335693359375,1895.4371337890625,0.0,2070.8154296875,0.9334766268730164,1.0,0.0,3.0,1.0,0.0
17669820,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946826696395874,0.3724475800991058,0.3356814086437225,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.9990000128746032,0.3887462317943573,0.3613687455654144,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688138723373413,0.2507426738739013,0.176042765378952,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913262665271759,0.2899650931358337,0.275344043970108,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990334391593933,0.1278114914894104,0.5809211134910583,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385252833366394,1.0,1.0,0.7340300679206848,1.0,-2.075802564620972,0.9753596186637878,1.100442886352539,0.4989675283432007,0.8631093502044678,0.8631093502044678,0.0,62.94438552856445,67.0,55807.31640625,0.0,730.2840576171875,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398010253906,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634248733520508,1.0,0.0,0.0,3.6483349800109854,3.648359537124634,8.881425515028241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6474609375,0.0,1560.8175048828125,1895.4371337890625,0.0,2142.678955078125,0.908094584941864,1.0,0.0,3.0,1.0,0.0
17669880,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9946826696395874,0.3724475800991058,0.3356814086437225,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.9990000128746032,0.3887462317943573,0.3613687455654144,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8688138723373413,0.2507426738739013,0.176042765378952,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913262665271759,0.2899650931358337,0.275344043970108,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990334391593933,0.1278114914894104,0.5809211134910583,284.8795471191406,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8865966796875,1.0,0.385252833366394,1.0,1.0,0.7340300679206848,1.0,-2.075802564620972,0.9753596186637878,1.100442886352539,0.4989675283432007,0.8631093502044678,0.8631093502044678,0.0,62.94438552856445,67.0,55807.31640625,0.0,730.2840576171875,1.0,279.75665283203125,283.40679931640625,300.4644470214844,304.1398010253906,293.1499938964844,293.1499938964844,280.04998779296875,39944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634248733520508,1.0,0.0,0.0,3.6483349800109854,3.648359537124634,8.881425515028241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6474609375,0.0,1560.8175048828125,1895.4371337890625,0.0,2142.678955078125,0.908094584941864,1.0,0.0,3.0,1.0,0.0
