time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916914701461792,0.3721753656864166,0.3351033627986908,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03204345703125,0.9990000128746032,0.3912165462970733,0.3650144338607788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671495914459229,0.2520346939563751,0.1768025904893875,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109464287757874,0.2911149561405182,0.2762433290481567,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965509653091431,0.1278968453407287,0.5809316039085388,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868193924427032,1.0,1.0,0.7346459031105042,1.0,-2.0814874172210693,0.977974772453308,1.1035125255584717,0.5002349019050598,0.9945480227470398,0.9945480227470398,0.0,63.799415588378906,70.0,55454.81640625,0.0,738.1138916015625,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9939880371094,293.1499938964844,293.1499938964844,279.75,32685.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554398775100708,1.0,0.0,0.0,3.787139415740967,3.787164211273194,9.570086376697873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9482421875,0.0,1665.4283447265625,1895.4371337890625,0.0,2072.6962890625,0.9336287379264832,1.0,0.0,3.0,1.0,0.0
17670000,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916914701461792,0.3721753656864166,0.3351033627986908,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03204345703125,0.9990000128746032,0.3912165462970733,0.3650144338607788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671495914459229,0.2520346939563751,0.1768025904893875,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109464287757874,0.2911149561405182,0.2762433290481567,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965509653091431,0.1278968453407287,0.5809316039085388,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868193924427032,1.0,1.0,0.7346459031105042,1.0,-2.0814874172210693,0.977974772453308,1.1035125255584717,0.5002349019050598,0.9945480227470398,0.9945480227470398,0.0,63.799415588378906,70.0,55454.81640625,0.0,738.1138916015625,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9939880371094,293.1499938964844,293.1499938964844,279.75,32685.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554398775100708,1.0,0.0,0.0,3.787139415740967,3.787164211273194,9.570086376697873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.9482421875,0.0,1665.4283447265625,1895.4371337890625,0.0,2072.6962890625,0.9336287379264832,1.0,0.0,3.0,1.0,0.0
17670060,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863361120224,0.3707465529441833,0.3342230916023254,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.9990000128746032,0.3924022912979126,0.3708909749984741,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632405996322632,0.2527490258216858,0.1774891465902328,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061082005500792,0.2916790246963501,0.277036190032959,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922510266304016,0.1277389526367187,0.5809584259986877,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891700804233551,1.0,1.0,0.7353655695915222,1.0,-2.089299201965332,0.981592059135437,1.107707142829895,0.5021212100982666,0.8720348477363586,0.8720348477363586,0.0,65.27130889892578,73.0,56082.66796875,0.0,749.9916381835938,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1418762207031,293.1499938964844,293.1499938964844,280.04998779296875,39396.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645456790924072,1.0,0.0,0.0,3.6733458042144775,3.673370838165283,9.003615559777245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.599609375,0.0,1584.8746337890625,1895.4371337890625,0.0,2152.560302734375,0.9131407737731934,1.0,0.0,3.0,1.0,0.0
17670120,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863361120224,0.3707465529441833,0.3342230916023254,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.9990000128746032,0.3924022912979126,0.3708909749984741,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632405996322632,0.2527490258216858,0.1774891465902328,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061082005500792,0.2916790246963501,0.277036190032959,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922510266304016,0.1277389526367187,0.5809584259986877,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891700804233551,1.0,1.0,0.7353655695915222,1.0,-2.089299201965332,0.981592059135437,1.107707142829895,0.5021212100982666,0.8720348477363586,0.8720348477363586,0.0,65.27130889892578,73.0,56082.66796875,0.0,749.9916381835938,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1418762207031,293.1499938964844,293.1499938964844,280.04998779296875,39396.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645456790924072,1.0,0.0,0.0,3.6733458042144775,3.673370838165283,9.003615559777245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.599609375,0.0,1584.8746337890625,1895.4371337890625,0.0,2152.560302734375,0.9131407737731934,1.0,0.0,3.0,1.0,0.0
17670180,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9775805473327636,0.3704906702041626,0.3337229788303375,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.9940311908721924,0.3940541744232178,0.3730959892272949,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157916069031,0.2540667951107025,0.1783135086297989,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980734944343567,0.2928060591220855,0.277977854013443,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852015852928162,0.1277989000082016,0.581173837184906,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917971849441528,1.0,1.0,0.7360851764678955,1.0,-2.093746900558472,0.9835472702980042,1.1101996898651123,0.5030514597892761,1.0,1.0,0.0,67.59754180908203,76.0,55682.38671875,0.0,762.0910034179688,1.0,280.04345703125,283.5401306152344,300.4007873535156,303.99420166015625,293.1499938964844,293.1499938964844,279.75,32704.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757177472114563,1.0,0.0,0.0,3.809379577636719,3.809404611587525,9.682818244982627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.060546875,0.0,1692.08935546875,1895.4371337890625,0.0,2087.86181640625,0.938671052455902,1.0,0.0,3.0,1.0,0.0
17670240,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9775805473327636,0.3704906702041626,0.3337229788303375,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.9940311908721924,0.3940541744232178,0.3730959892272949,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157916069031,0.2540667951107025,0.1783135086297989,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980734944343567,0.2928060591220855,0.277977854013443,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852015852928162,0.1277989000082016,0.581173837184906,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917971849441528,1.0,1.0,0.7360851764678955,1.0,-2.093746900558472,0.9835472702980042,1.1101996898651123,0.5030514597892761,1.0,1.0,0.0,67.59754180908203,76.0,55682.38671875,0.0,762.0910034179688,1.0,280.04345703125,283.5401306152344,300.4007873535156,303.99420166015625,293.1499938964844,293.1499938964844,279.75,32704.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757177472114563,1.0,0.0,0.0,3.809379577636719,3.809404611587525,9.682818244982627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.060546875,0.0,1692.08935546875,1895.4371337890625,0.0,2087.86181640625,0.938671052455902,1.0,0.0,3.0,1.0,0.0
17670300,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.972924530506134,0.3699384331703186,0.3335661888122558,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.9908123016357422,0.3947461247444153,0.37396901845932,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8529176115989685,0.2545298635959625,0.1787895262241363,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941064476966858,0.2931752204895019,0.2785328030586242,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817421913146973,0.1277616024017334,0.5815578103065491,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8633728027344,1.0,0.3932125866413116,1.0,1.0,0.7364450097084045,1.0,-2.096287727355957,0.9846741557121276,1.111613631248474,0.5036373734474182,0.9032456874847412,0.9032456874847412,0.0,68.8465347290039,76.0,56546.3515625,0.0,768.7510375976562,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.2158203125,293.1499938964844,293.1499938964844,279.75,36170.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642821669578552,1.0,0.0,0.0,3.805635929107666,3.805661678314209,9.663796163295046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.736328125,0.0,1714.640869140625,1895.4371337890625,0.0,2150.235595703125,0.9382343292236328,1.0,0.0,3.0,1.0,0.0
17670360,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966370403766632,0.3690655529499054,0.3329130709171295,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.9861758947372437,0.3952261805534363,0.3745272755622864,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481749296188354,0.2547890841960907,0.1790554076433181,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886569738388062,0.2933290004730224,0.2787996232509613,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771174669265747,0.1276036351919174,0.5813262462615967,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8808288574219,1.0,0.3945765495300293,1.0,1.0,0.7368683815002441,1.0,-2.0965375900268555,0.9846450686454772,1.111892580986023,0.5035644173622131,0.8729777932167053,0.8729777932167053,0.0,70.39404296875,79.0,56211.3671875,0.0,774.4923095703125,1.0,279.75640869140625,283.3854064941406,300.43243408203125,304.1352844238281,293.1499938964844,293.1499938964844,280.04998779296875,39578.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662579417228699,1.0,0.0,0.0,3.696247100830078,3.696272134780884,9.116229762184958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.310546875,0.0,1612.3489990234375,1895.4371337890625,0.0,2167.681884765625,0.9180729389190674,1.0,0.0,3.0,1.0,0.0
17670420,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558411240577698,0.3688310384750366,0.332427442073822,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.9789198637008668,0.3973094820976257,0.3762856423854828,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561381757259369,0.1799015551805496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356025695801,0.2944332063198089,0.2797209918498993,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700206398963928,0.1276473551988601,0.5814931392669678,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974213600158691,1.0,1.0,0.7377151846885681,1.0,-2.100383996963501,0.9862679839134216,1.114116072654724,0.5042501091957092,1.0,1.0,0.0,73.09378051757812,82.0,55756.08203125,0.0,787.5009155273438,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97760009765625,293.1499938964844,293.1499938964844,279.75,32900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758439838886261,1.0,0.0,0.0,3.821833848953247,3.821859121322632,9.746236173668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.470703125,0.0,1708.5972900390625,1895.4371337890625,0.0,2098.90234375,0.9416059255599976,1.0,0.0,3.0,1.0,0.0
17670480,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558411240577698,0.3688310384750366,0.332427442073822,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.9789198637008668,0.3973094820976257,0.3762856423854828,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413314819335938,0.2561381757259369,0.1799015551805496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356025695801,0.2944332063198089,0.2797209918498993,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700206398963928,0.1276473551988601,0.5814931392669678,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974213600158691,1.0,1.0,0.7377151846885681,1.0,-2.100383996963501,0.9862679839134216,1.114116072654724,0.5042501091957092,1.0,1.0,0.0,73.09378051757812,82.0,55756.08203125,0.0,787.5009155273438,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.97760009765625,293.1499938964844,293.1499938964844,279.75,32900.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758439838886261,1.0,0.0,0.0,3.821833848953247,3.821859121322632,9.746236173668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.470703125,0.0,1708.5972900390625,1895.4371337890625,0.0,2098.90234375,0.9416059255599976,1.0,0.0,3.0,1.0,0.0
17670540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944107174873352,0.3674806654453277,0.3316844701766968,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.9707179069519044,0.3986380398273468,0.3779244124889374,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342497944831848,0.2569226622581482,0.1806887835264206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721245527267456,0.2949643731117248,0.2805532813072204,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628418564796448,0.1274621337652206,0.581700325012207,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003661572933197,1.0,1.0,0.7385619282722473,1.0,-2.10365891456604,0.9875821471214294,1.1160767078399658,0.5048854947090149,0.8754339814186096,0.8754339814186096,0.0,76.0518798828125,85.0,56302.52734375,0.0,800.97216796875,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673220634460449,1.0,0.0,0.0,3.707915782928467,3.707940816879273,9.173878652291024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2216796875,0.0,1625.46923828125,1895.4371337890625,0.0,2177.09521484375,0.9207575917243958,1.0,0.0,3.0,1.0,0.0
17670600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944107174873352,0.3674806654453277,0.3316844701766968,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8756103515625,0.9707179069519044,0.3986380398273468,0.3779244124889374,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342497944831848,0.2569226622581482,0.1806887835264206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721245527267456,0.2949643731117248,0.2805532813072204,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628418564796448,0.1274621337652206,0.581700325012207,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003661572933197,1.0,1.0,0.7385619282722473,1.0,-2.10365891456604,0.9875821471214294,1.1160767078399658,0.5048854947090149,0.8754339814186096,0.8754339814186096,0.0,76.0518798828125,85.0,56302.52734375,0.0,800.97216796875,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1188659667969,293.1499938964844,293.1499938964844,280.04998779296875,39539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673220634460449,1.0,0.0,0.0,3.707915782928467,3.707940816879273,9.173878652291024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.2216796875,0.0,1625.46923828125,1895.4371337890625,0.0,2177.09521484375,0.9207575917243958,1.0,0.0,3.0,1.0,0.0
17670660,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336403608322144,0.3673181235790252,0.3312670886516571,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9633260369300842,0.4007815718650818,0.379756897687912,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283386826515198,0.2583473622798919,0.1815878301858902,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650057315826416,0.2960872650146484,0.281493067741394,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566582322120667,0.1275224983692169,0.5819546580314636,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033198952674866,1.0,1.0,0.7393440008163452,1.0,-2.1078670024871826,0.9894071221351624,1.1184598207473757,0.5057060122489929,1.0,1.0,0.0,78.86702728271484,88.0,55831.97265625,0.0,814.8074340820312,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9616394042969,293.1499938964844,293.1499938964844,279.75,33019.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594526410102844,1.0,0.0,0.0,3.829303026199341,3.8293282985687256,9.784367875909084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.912109375,0.0,1718.5550537109375,1895.4371337890625,0.0,2107.7734375,0.943454921245575,1.0,0.0,3.0,1.0,0.0
17670720,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336403608322144,0.3673181235790252,0.3312670886516571,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9633260369300842,0.4007815718650818,0.379756897687912,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283386826515198,0.2583473622798919,0.1815878301858902,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650057315826416,0.2960872650146484,0.281493067741394,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566582322120667,0.1275224983692169,0.5819546580314636,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033198952674866,1.0,1.0,0.7393440008163452,1.0,-2.1078670024871826,0.9894071221351624,1.1184598207473757,0.5057060122489929,1.0,1.0,0.0,78.86702728271484,88.0,55831.97265625,0.0,814.8074340820312,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9616394042969,293.1499938964844,293.1499938964844,279.75,33019.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594526410102844,1.0,0.0,0.0,3.829303026199341,3.8293282985687256,9.784367875909084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.912109375,0.0,1718.5550537109375,1895.4371337890625,0.0,2107.7734375,0.943454921245575,1.0,0.0,3.0,1.0,0.0
17670780,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225677251815796,0.3660372793674469,0.3305875957012176,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.9551803469657898,0.4021274149417877,0.3814221620559692,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221816420555115,0.259202241897583,0.1824268251657486,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577260971069336,0.2966337203979492,0.2823434174060821,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504952907562256,0.1273550242185592,0.5822541117668152,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063356220722198,1.0,1.0,0.7401260137557983,1.0,-2.1114447116851807,0.9908944964408876,1.1205500364303589,0.5064612627029419,0.879303514957428,0.879303514957428,0.0,81.90713500976562,91.0,56420.01171875,0.0,828.9337768554688,1.0,279.757080078125,283.3739318847656,300.3912048339844,304.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,39347.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768305242061615,1.0,0.0,0.0,3.723698854446411,3.723724126815796,9.252144081983716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.74609375,0.0,1642.2677001953125,1895.4371337890625,0.0,2185.8037109375,0.9239750504493712,1.0,0.0,3.0,1.0,0.0
17670840,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225677251815796,0.3660372793674469,0.3305875957012176,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.9551803469657898,0.4021274149417877,0.3814221620559692,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221816420555115,0.259202241897583,0.1824268251657486,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577260971069336,0.2966337203979492,0.2823434174060821,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504952907562256,0.1273550242185592,0.5822541117668152,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063356220722198,1.0,1.0,0.7401260137557983,1.0,-2.1114447116851807,0.9908944964408876,1.1205500364303589,0.5064612627029419,0.879303514957428,0.879303514957428,0.0,81.90713500976562,91.0,56420.01171875,0.0,828.9337768554688,1.0,279.757080078125,283.3739318847656,300.3912048339844,304.1051940917969,293.1499938964844,293.1499938964844,280.04998779296875,39347.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768305242061615,1.0,0.0,0.0,3.723698854446411,3.723724126815796,9.252144081983716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.74609375,0.0,1642.2677001953125,1895.4371337890625,0.0,2185.8037109375,0.9239750504493712,1.0,0.0,3.0,1.0,0.0
17670900,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170318245887756,0.3658371567726135,0.3301657438278198,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.9508975148200988,0.4030848443508148,0.3821589052677154,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190233707427979,0.2598514854907989,0.1827943474054336,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540619015693665,0.2971037924289703,0.282680332660675,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473797559738159,0.1273371279239654,0.5821216106414795,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077928960323334,1.0,1.0,0.7405170798301697,1.0,-2.11250638961792,0.9912917613983154,1.121214747428894,0.5065860748291016,0.9790956377983092,0.9790956377983092,0.0,83.47015380859375,91.0,55748.765625,0.0,835.514404296875,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8852844238281,293.1499938964844,293.1499938964844,280.04998779296875,34505.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620048522949219,1.0,0.0,0.0,3.759629249572754,3.759654045104981,9.431554985894764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.025390625,0.0,1647.0718994140625,1895.4371337890625,0.0,2130.180419921875,0.9309723377227784,1.0,0.0,3.0,1.0,0.0
17670960,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.913254976272583,0.3659322261810303,0.3302290737628937,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9480406045913696,0.4042794406414032,0.3832669854164123,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.816998302936554,0.2607001364231109,0.1833786964416504,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516149520874023,0.297771692276001,0.2833002507686615,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452158689498901,0.1274307817220688,0.582591712474823,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.0332336425781,1.0,0.4093327522277832,1.0,1.0,0.7409271001815796,1.0,-2.115922212600708,0.9928476810455322,1.1230745315551758,0.5073629021644592,1.0,1.0,0.0,84.77719116210938,94.0,55923.22265625,0.0,843.3148193359375,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9481506347656,293.1499938964844,293.1499938964844,279.75,33173.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760537326335907,1.0,0.0,0.0,3.839057207107544,3.8390824794769287,9.834276397668873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1064453125,0.0,1731.608642578125,1895.4371337890625,0.0,2117.287109375,0.9456897377967834,1.0,0.0,3.0,1.0,0.0
17671020,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904033064842224,0.3647256791591644,0.3296152353286743,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.9403455257415771,0.4056330323219299,0.3849426507949829,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114851713180542,0.2616301774978637,0.1842713505029678,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845379114151001,0.2983382642269134,0.2841707766056061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399667263031006,0.1272819489240646,0.5829768776893616,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123747646808624,1.0,1.0,0.7417470812797546,1.0,-2.1197829246521,0.994462549686432,1.125320315361023,0.5081944465637207,0.8833196759223938,0.8833196759223938,0.0,87.85118103027344,97.0,56538.08203125,0.0,857.9212646484375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933532714844,293.1499938964844,293.1499938964844,280.04998779296875,39269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693696022033691,1.0,0.0,0.0,3.735854148864746,3.73587965965271,9.312646511716594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3681640625,0.0,1655.8375244140625,1895.4371337890625,0.0,2195.242431640625,0.9267678260803224,1.0,0.0,3.0,1.0,0.0
17671080,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904033064842224,0.3647256791591644,0.3296152353286743,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788757324219,0.9403455257415771,0.4056330323219299,0.3849426507949829,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114851713180542,0.2616301774978637,0.1842713505029678,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.845379114151001,0.2983382642269134,0.2841707766056061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399667263031006,0.1272819489240646,0.5829768776893616,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123747646808624,1.0,1.0,0.7417470812797546,1.0,-2.1197829246521,0.994462549686432,1.125320315361023,0.5081944465637207,0.8833196759223938,0.8833196759223938,0.0,87.85118103027344,97.0,56538.08203125,0.0,857.9212646484375,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0933532714844,293.1499938964844,293.1499938964844,280.04998779296875,39269.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693696022033691,1.0,0.0,0.0,3.735854148864746,3.73587965965271,9.312646511716594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3681640625,0.0,1655.8375244140625,1895.4371337890625,0.0,2195.242431640625,0.9267678260803224,1.0,0.0,3.0,1.0,0.0
17671140,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966019749641418,0.3646804094314575,0.329312115907669,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.933748424053192,0.4077915251255035,0.3867920935153961,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067553043365479,0.2632034718990326,0.1852751970291137,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401333093643188,0.2994950413703918,0.2851447165012359,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354382038116455,0.1273737400770187,0.5833905935287476,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153859615325928,1.0,1.0,0.7425671219825745,1.0,-2.124506950378418,0.9965317249298096,1.1279752254486084,0.5091668367385864,1.0,1.0,0.0,90.74586486816406,100.0,56028.6171875,0.0,872.7326049804688,1.0,280.0433044433594,283.5235290527344,300.3222351074219,303.93731689453125,293.1499938964844,293.1499938964844,279.75,33386.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616149187088013,1.0,0.0,0.0,3.8488309383392334,3.848856449127197,9.88441456684086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4765625,0.0,1745.2125244140625,1895.4371337890625,0.0,2126.75244140625,0.9478012323379515,1.0,0.0,3.0,1.0,0.0
17671200,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966019749641418,0.3646804094314575,0.329312115907669,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.933748424053192,0.4077915251255035,0.3867920935153961,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067553043365479,0.2632034718990326,0.1852751970291137,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401333093643188,0.2994950413703918,0.2851447165012359,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354382038116455,0.1273737400770187,0.5833905935287476,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0359191894531,1.0,0.4153859615325928,1.0,1.0,0.7425671219825745,1.0,-2.124506950378418,0.9965317249298096,1.1279752254486084,0.5091668367385864,1.0,1.0,0.0,90.74586486816406,100.0,56028.6171875,0.0,872.7326049804688,1.0,280.0433044433594,283.5235290527344,300.3222351074219,303.93731689453125,293.1499938964844,293.1499938964844,279.75,33386.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616149187088013,1.0,0.0,0.0,3.8488309383392334,3.848856449127197,9.88441456684086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.4765625,0.0,1745.2125244140625,1895.4371337890625,0.0,2126.75244140625,0.9478012323379515,1.0,0.0,3.0,1.0,0.0
17671260,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888368010520935,0.3635390102863312,0.3287583887577057,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.9267544150352478,0.4091464281082153,0.3884735107421875,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.801651656627655,0.2642032206058502,0.186219111084938,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347398042678833,0.3000795841217041,0.2860349416732788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308919787406921,0.1272417455911636,0.5838559865951538,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184353351593017,1.0,1.0,0.7434478998184204,1.0,-2.128628253936768,0.9982568025588988,1.1303715705871582,0.5100595951080322,0.8876268267631531,0.8876268267631531,0.0,93.83575439453124,103.0,56683.60546875,0.0,887.7483520507812,1.0,279.7567138671875,283.3633728027344,300.35595703125,304.085205078125,293.1499938964844,293.1499938964844,280.04998779296875,39141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704411149024963,1.0,0.0,0.0,3.7518739700317374,3.751899480819702,9.392685456077744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.521484375,0.0,1673.6485595703125,1895.4371337890625,0.0,2204.75634765625,0.930218517780304,1.0,0.0,3.0,1.0,0.0
17671320,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888368010520935,0.3635390102863312,0.3287583887577057,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.9267544150352478,0.4091464281082153,0.3884735107421875,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.801651656627655,0.2642032206058502,0.186219111084938,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347398042678833,0.3000795841217041,0.2860349416732788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308919787406921,0.1272417455911636,0.5838559865951538,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184353351593017,1.0,1.0,0.7434478998184204,1.0,-2.128628253936768,0.9982568025588988,1.1303715705871582,0.5100595951080322,0.8876268267631531,0.8876268267631531,0.0,93.83575439453124,103.0,56683.60546875,0.0,887.7483520507812,1.0,279.7567138671875,283.3633728027344,300.35595703125,304.085205078125,293.1499938964844,293.1499938964844,280.04998779296875,39141.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704411149024963,1.0,0.0,0.0,3.7518739700317374,3.751899480819702,9.392685456077744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.521484375,0.0,1673.6485595703125,1895.4371337890625,0.0,2204.75634765625,0.930218517780304,1.0,0.0,3.0,1.0,0.0
17671380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8821931481361389,0.3635450005531311,0.3284964263439178,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424194335937,0.9208583831787108,0.4113048017024994,0.3903163075447082,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973933219909668,0.2658445835113525,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830149233341217,0.3012511730194092,0.2870188951492309,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268903017044067,0.1273458749055862,0.5843232870101929,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214449822902679,1.0,1.0,0.7443286776542664,1.0,-2.133523464202881,1.0003918409347534,1.1331316232681274,0.5110648274421692,1.0,1.0,0.0,96.7484130859375,106.0,56150.88671875,0.0,902.9083862304688,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.9284973144531,293.1499938964844,293.1499938964844,279.75,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626630067825317,1.0,0.0,0.0,3.858098030090332,3.858123779296875,9.932070952345384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.294921875,0.0,1757.6695556640625,1895.4371337890625,0.0,2135.970703125,0.9501612186431884,1.0,0.0,3.0,1.0,0.0
17671440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8821931481361389,0.3635450005531311,0.3284964263439178,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424194335937,0.9208583831787108,0.4113048017024994,0.3903163075447082,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973933219909668,0.2658445835113525,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830149233341217,0.3012511730194092,0.2870188951492309,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268903017044067,0.1273458749055862,0.5843232870101929,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214449822902679,1.0,1.0,0.7443286776542664,1.0,-2.133523464202881,1.0003918409347534,1.1331316232681274,0.5110648274421692,1.0,1.0,0.0,96.7484130859375,106.0,56150.88671875,0.0,902.9083862304688,1.0,280.0436096191406,283.5228576660156,300.30633544921875,303.9284973144531,293.1499938964844,293.1499938964844,279.75,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626630067825317,1.0,0.0,0.0,3.858098030090332,3.858123779296875,9.932070952345384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.294921875,0.0,1757.6695556640625,1895.4371337890625,0.0,2135.970703125,0.9501612186431884,1.0,0.0,3.0,1.0,0.0
17671500,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793044090270996,0.3631928563117981,0.3285040557384491,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.9183813333511353,0.4121387004852295,0.3913643360137939,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956420183181763,0.2664969861507416,0.1878765672445297,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282066583633423,0.3016770482063293,0.2876260876655578,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251899003982544,0.1273529529571533,0.584900975227356,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230101108551025,1.0,1.0,0.7447690963745117,1.0,-2.136949062347412,1.0019317865371704,1.1350173950195312,0.5118884444236755,0.9257676601409912,0.9257676601409912,0.0,98.15296173095705,106.0,57110.30859375,0.0,911.2476806640624,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.1529541015625,293.1499938964844,293.1499938964844,279.75,35880.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694989442825317,1.0,0.0,0.0,3.862296104431152,3.8623223304748535,9.95369646261679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.5830078125,0.0,1781.48486328125,1895.4371337890625,0.0,2196.390380859375,0.9511882066726683,1.0,0.0,3.0,1.0,0.0
17671560,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753148913383484,0.3624778687953949,0.328018456697464,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788146972656,0.91478168964386,0.4126692712306976,0.3920159935951233,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929568886756897,0.2669182419776916,0.1882675886154174,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254222273826599,0.3018608689308166,0.2879384756088257,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228383779525757,0.1272325813770294,0.5848779082298279,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244935512542724,1.0,1.0,0.7452265620231628,1.0,-2.137968063354492,1.002273440361023,1.1356947422027588,0.512046754360199,0.8913315534591675,0.8913315534591675,0.0,99.83515167236328,109.0,56846.81640625,0.0,918.3365478515624,1.0,279.756103515625,283.3557434082031,300.3427124023437,304.0821533203125,293.1499938964844,293.1499938964844,280.04998779296875,39077.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715304493904114,1.0,0.0,0.0,3.7692925930023193,3.769318103790283,9.48010097090446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.4921875,0.0,1693.7591552734375,1895.4371337890625,0.0,2214.44091796875,0.9338826537132264,1.0,0.0,3.0,1.0,0.0
17671620,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693768382072449,0.3625258207321167,0.3277912735939026,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.9097053408622742,0.4148222208023071,0.3938489556312561,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892269492149353,0.2686230540275574,0.1893573701381683,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030442297458648,0.2889311015605926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191458702087402,0.1273466199636459,0.5853917002677917,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274952709674835,1.0,1.0,0.7461414933204651,1.0,-2.1430094242095947,1.0044724941253662,1.1385369300842283,0.5130840539932251,1.0,1.0,0.0,102.76215362548828,112.0,56293.60546875,0.0,933.8191528320312,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.92486572265625,293.1499938964844,293.1499938964844,279.75,33751.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637469172477722,1.0,0.0,0.0,3.868459939956665,3.868485689163208,9.985492397390772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8388671875,0.0,1772.23876953125,1895.4371337890625,0.0,2145.516845703125,0.952819287776947,1.0,0.0,3.0,1.0,0.0
17671680,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693768382072449,0.3625258207321167,0.3277912735939026,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459899902344,0.9097053408622742,0.4148222208023071,0.3938489556312561,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892269492149353,0.2686230540275574,0.1893573701381683,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030442297458648,0.2889311015605926,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191458702087402,0.1273466199636459,0.5853917002677917,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274952709674835,1.0,1.0,0.7461414933204651,1.0,-2.1430094242095947,1.0044724941253662,1.1385369300842283,0.5130840539932251,1.0,1.0,0.0,102.76215362548828,112.0,56293.60546875,0.0,933.8191528320312,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.92486572265625,293.1499938964844,293.1499938964844,279.75,33751.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637469172477722,1.0,0.0,0.0,3.868459939956665,3.868485689163208,9.985492397390772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.8388671875,0.0,1772.23876953125,1895.4371337890625,0.0,2145.516845703125,0.952819287776947,1.0,0.0,3.0,1.0,0.0
17671740,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632458448410034,0.36151984333992,0.327362984418869,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.9045989513397216,0.4161878824234009,0.3955487012863159,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853419184684753,0.2697638273239136,0.1904038935899734,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055150985718,0.3036725223064422,0.2898670732975006,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153282523155212,0.1272473484277725,0.5860052704811096,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305357038974762,1.0,1.0,0.7470564246177673,1.0,-2.1476597785949707,1.0064538717269895,1.1412060260772705,0.5141177773475647,0.8982706665992737,0.8982706665992737,0.0,105.85491943359376,115.0,57050.7421875,0.0,949.5947265625,1.0,279.75665283203125,283.3504333496094,300.3316345214844,304.0821533203125,293.1499938964844,293.1499938964844,279.45001220703125,38783.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725237011909485,1.0,0.0,0.0,3.790340662002564,3.7903664112091056,9.5862719717843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8701171875,0.0,1716.607177734375,1895.4371337890625,0.0,2223.28173828125,0.9383805394172668,1.0,0.0,3.0,1.0,0.0
