time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632458448410034,0.36151984333992,0.327362984418869,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.9045989513397216,0.4161878824234009,0.3955487012863159,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853419184684753,0.2697638273239136,0.1904038935899734,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055150985718,0.3036725223064422,0.2898670732975006,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153282523155212,0.1272473484277725,0.5860052704811096,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305357038974762,1.0,1.0,0.7470564246177673,1.0,-2.1476597785949707,1.0064538717269895,1.1412060260772705,0.5141177773475647,0.8982706665992737,0.8982706665992737,0.0,105.85491943359376,115.0,57050.7421875,0.0,949.5947265625,1.0,279.75665283203125,283.3504333496094,300.3316345214844,304.0821533203125,293.1499938964844,293.1499938964844,279.45001220703125,38783.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725237011909485,1.0,0.0,0.0,3.790340662002564,3.7903664112091056,9.5862719717843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8701171875,0.0,1716.607177734375,1895.4371337890625,0.0,2223.28173828125,0.9383805394172668,1.0,0.0,3.0,1.0,0.0
17671860,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562545776367188,0.3603942394256592,0.3263574242591858,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.8987734317779541,0.4173462986946106,0.3966929614543915,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806034088134766,0.2707645297050476,0.1911503225564956,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882609367371,0.304079532623291,0.2903408706188202,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105667948722839,0.1269851326942443,0.5854294300079346,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333446323871612,1.0,1.0,0.7479806542396545,1.0,-2.148599863052368,1.0066086053848269,1.1419912576675415,0.5140789151191711,0.8274224400520325,0.8274224400520325,0.0,109.23430633544922,118.0,57020.8203125,0.0,962.8712158203124,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627136230469,293.1499938964844,293.1499938964844,279.75,42047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760460376739502,1.0,0.0,0.0,3.493476390838623,3.493499994277954,8.143459240272932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0439453125,0.0,1409.207763671875,1895.4371337890625,0.0,2254.713623046875,0.8771304488182068,1.0,0.0,3.0,1.0,0.0
17671920,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562545776367188,0.3603942394256592,0.3263574242591858,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871765136719,0.8987734317779541,0.4173462986946106,0.3966929614543915,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806034088134766,0.2707645297050476,0.1911503225564956,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117882609367371,0.304079532623291,0.2903408706188202,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105667948722839,0.1269851326942443,0.5854294300079346,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333446323871612,1.0,1.0,0.7479806542396545,1.0,-2.148599863052368,1.0066086053848269,1.1419912576675415,0.5140789151191711,0.8274224400520325,0.8274224400520325,0.0,109.23430633544922,118.0,57020.8203125,0.0,962.8712158203124,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627136230469,293.1499938964844,293.1499938964844,279.75,42047.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760460376739502,1.0,0.0,0.0,3.493476390838623,3.493499994277954,8.143459240272932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0439453125,0.0,1409.207763671875,1895.4371337890625,0.0,2254.713623046875,0.8771304488182068,1.0,0.0,3.0,1.0,0.0
17671980,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520630598068237,0.3607698678970337,0.3265225291252136,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8955637812614441,0.4196871221065521,0.3987545967102051,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727178633213043,0.1924386322498321,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878061294556,0.3054085373878479,0.2914904356002807,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074589490890503,0.1271586567163467,0.5861681699752808,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362806975841522,1.0,1.0,0.748904824256897,1.0,-2.1550843715667725,1.0095267295837402,1.1455577611923218,0.5155067443847656,0.9357503056526184,0.9357503056526184,0.0,111.92122650146484,121.0,56729.28125,0.0,979.064453125,1.0,279.7421264648437,283.47222900390625,300.2734680175781,303.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,33111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661854028701782,1.0,0.0,0.0,3.637681484222412,3.637704849243164,8.829632633933215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1328125,0.0,1497.9642333984375,1895.4371337890625,0.0,2167.040771484375,0.9001636505126953,1.0,0.0,3.0,1.0,0.0
17672040,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520630598068237,0.3607698678970337,0.3265225291252136,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8955637812614441,0.4196871221065521,0.3987545967102051,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465815544128,0.2727178633213043,0.1924386322498321,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086878061294556,0.3054085373878479,0.2914904356002807,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074589490890503,0.1271586567163467,0.5861681699752808,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362806975841522,1.0,1.0,0.748904824256897,1.0,-2.1550843715667725,1.0095267295837402,1.1455577611923218,0.5155067443847656,0.9357503056526184,0.9357503056526184,0.0,111.92122650146484,121.0,56729.28125,0.0,979.064453125,1.0,279.7421264648437,283.47222900390625,300.2734680175781,303.9263000488281,293.1499938964844,293.1499938964844,279.45001220703125,33111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661854028701782,1.0,0.0,0.0,3.637681484222412,3.637704849243164,8.829632633933215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.1328125,0.0,1497.9642333984375,1895.4371337890625,0.0,2167.040771484375,0.9001636505126953,1.0,0.0,3.0,1.0,0.0
17672100,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499760031700134,0.3604735136032104,0.3265853524208069,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.893978476524353,0.4205126762390136,0.3998047411441803,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771055698394775,0.2734473049640655,0.1931078881025314,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071637749671936,0.3058489859104156,0.2921177744865417,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059921979904175,0.1271761804819107,0.5867973566055298,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.437811017036438,1.0,1.0,0.7493669390678406,1.0,-2.1587371826171875,1.0111767053604126,1.1475605964660645,0.5163859724998474,0.8427428603172302,0.8427428603172302,0.0,113.30674743652344,121.0,57458.03515625,0.0,987.752685546875,1.0,279.4979553222656,283.3149719238281,300.3315734863281,304.14910888671875,293.1499938964844,293.1499938964844,279.45001220703125,37646.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724107503890991,1.0,0.0,0.0,3.603932857513428,3.603956699371338,8.666558528602764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.869140625,0.0,1494.685302734375,1895.4371337890625,0.0,2222.27587890625,0.8935936689376831,1.0,0.0,3.0,1.0,0.0
17672160,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470783829689026,0.3599759042263031,0.3262136578559875,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8915960192680359,0.4211550056934356,0.4004956483840942,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752460241317749,0.2740399539470672,0.1935793459415435,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.804896891117096,0.3061326444149017,0.2924763858318329,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039448976516724,0.1271124929189682,0.5869013667106628,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392731785774231,1.0,1.0,0.7498412728309631,1.0,-2.1602439880371094,1.0117628574371338,1.1484811305999756,0.5166614055633545,0.8423569798469543,0.8423569798469543,0.0,114.94166564941406,109.0,57176.6328125,0.0,995.2569580078124,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.0725402832031,293.1499938964844,293.1499938964844,279.75,39411.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736631631851196,1.0,0.0,0.0,3.490880489349365,3.490903615951538,8.131361823870975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0126953125,0.0,1387.6539306640625,1895.4371337890625,0.0,2233.43603515625,0.8733740448951721,1.0,0.0,3.0,1.0,0.0
17672220,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513303399085999,0.3602050244808197,0.3260470032691955,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212097167969,0.8978840708732605,0.423376053571701,0.402252197265625,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810507416725159,0.2759818434715271,0.1947150379419326,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101096153259277,0.307412177324295,0.2933958172798157,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074591279029846,0.1273151189088821,0.5868741869926453,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373805522918701,1.0,1.0,0.7507898211479187,1.0,-2.1645870208740234,1.0136100053787231,1.1509770154953003,0.5175184011459351,0.9521439671516418,0.9521439671516418,0.0,112.38265228271484,97.0,56939.93359375,0.0,990.13720703125,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662349343299866,1.0,0.0,0.0,3.6533164978027344,3.6533398628234863,8.905696518013428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2392578125,0.0,1509.713134765625,1895.4371337890625,0.0,2167.478515625,0.903132140636444,1.0,0.0,3.0,1.0,0.0
17672280,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513303399085999,0.3602050244808197,0.3260470032691955,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212097167969,0.8978840708732605,0.423376053571701,0.402252197265625,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810507416725159,0.2759818434715271,0.1947150379419326,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101096153259277,0.307412177324295,0.2933958172798157,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074591279029846,0.1273151189088821,0.5868741869926453,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.4373805522918701,1.0,1.0,0.7507898211479187,1.0,-2.1645870208740234,1.0136100053787231,1.1509770154953003,0.5175184011459351,0.9521439671516418,0.9521439671516418,0.0,112.38265228271484,97.0,56939.93359375,0.0,990.13720703125,1.0,279.7421875,283.4712219238281,300.2835388183594,303.95098876953125,293.1499938964844,293.1499938964844,279.45001220703125,32374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662349343299866,1.0,0.0,0.0,3.6533164978027344,3.6533398628234863,8.905696518013428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2392578125,0.0,1509.713134765625,1895.4371337890625,0.0,2167.478515625,0.903132140636444,1.0,0.0,3.0,1.0,0.0
17672340,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861346423625946,0.3593676686286926,0.3253514468669891,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9110363721847534,0.4247556924819946,0.4035557806491852,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925058603286743,0.2773295640945434,0.1956095248460769,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518970489502,0.3080947995185852,0.2939908802509308,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615260660648346,0.1273076683282852,0.5861002206802368,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326995313167572,1.0,1.0,0.751738429069519,1.0,-2.166182041168213,1.0140793323516846,1.1521027088165283,0.5176969170570374,0.8456495404243469,0.8456495404243469,0.0,106.44384765625,85.0,57360.1640625,0.0,969.8033447265624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934143066406,293.1499938964844,293.1499938964844,279.75,39421.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744200229644775,1.0,0.0,0.0,3.516164302825928,3.51618766784668,8.249575671470666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5,0.0,1413.9639892578125,1895.4371337890625,0.0,2240.188232421875,0.8786954283714294,1.0,0.0,3.0,1.0,0.0
17672400,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861346423625946,0.3593676686286926,0.3253514468669891,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.9110363721847534,0.4247556924819946,0.4035557806491852,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925058603286743,0.2773295640945434,0.1956095248460769,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820518970489502,0.3080947995185852,0.2939908802509308,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615260660648346,0.1273076683282852,0.5861002206802368,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4326995313167572,1.0,1.0,0.751738429069519,1.0,-2.166182041168213,1.0140793323516846,1.1521027088165283,0.5176969170570374,0.8456495404243469,0.8456495404243469,0.0,106.44384765625,85.0,57360.1640625,0.0,969.8033447265624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.0934143066406,293.1499938964844,293.1499938964844,279.75,39421.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744200229644775,1.0,0.0,0.0,3.516164302825928,3.51618766784668,8.249575671470666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5,0.0,1413.9639892578125,1895.4371337890625,0.0,2240.188232421875,0.8786954283714294,1.0,0.0,3.0,1.0,0.0
17672460,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906078338623047,0.3638446927070617,0.3277896642684936,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.9476457834243774,0.4313720464706421,0.4081132411956787,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214892745018005,0.2838221490383148,0.1989249289035797,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849960327148,0.3138772845268249,0.2978041768074035,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385648250579834,0.1325024515390396,0.601390540599823,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277536571025848,1.0,1.0,0.752678394317627,1.0,-2.2014780044555664,1.0313653945922852,1.1701126098632812,0.5266488790512085,0.9881211519241332,0.9881211519241332,0.0,94.72840881347656,73.0,57843.984375,0.0,961.00048828125,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,31589.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674079537391663,1.0,0.0,0.0,3.6951534748077393,3.6951773166656494,9.110837027037632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.626953125,0.0,1550.5767822265625,1895.4371337890625,0.0,2177.85546875,0.9122496843338012,1.0,0.0,3.0,1.0,0.0
17672520,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906078338623047,0.3638446927070617,0.3277896642684936,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.9476457834243774,0.4313720464706421,0.4081132411956787,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214892745018005,0.2838221490383148,0.1989249289035797,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477849960327148,0.3138772845268249,0.2978041768074035,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385648250579834,0.1325024515390396,0.601390540599823,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277536571025848,1.0,1.0,0.752678394317627,1.0,-2.2014780044555664,1.0313653945922852,1.1701126098632812,0.5266488790512085,0.9881211519241332,0.9881211519241332,0.0,94.72840881347656,73.0,57843.984375,0.0,961.00048828125,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,31589.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674079537391663,1.0,0.0,0.0,3.6951534748077393,3.6951773166656494,9.110837027037632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.626953125,0.0,1550.5767822265625,1895.4371337890625,0.0,2177.85546875,0.9122496843338012,1.0,0.0,3.0,1.0,0.0
17672580,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277767539024352,0.3652868270874023,0.3292906582355499,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91534423828125,0.9850478172302246,0.4353817105293274,0.4120271801948547,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595868110657,0.2879417538642883,0.2018506973981857,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172904849052429,0.3011130392551422,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676809787750244,0.1360621899366378,0.6170410513877869,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422764241695404,1.0,1.0,0.7536182999610901,1.0,-2.2342824935913086,1.0473082065582275,1.186974287033081,0.535376250743866,0.8943036794662476,0.8943036794662476,0.0,83.41243743896484,61.0,59410.5390625,0.0,950.7466430664062,1.0,279.4567565917969,283.3272705078125,300.356201171875,304.2380676269531,293.1499938964844,293.1499938964844,279.75,37096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790696620941162,1.0,0.0,0.0,3.665880680084229,3.665904998779297,8.967057283371105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.189453125,0.0,1559.1517333984375,1895.4371337890625,0.0,2281.791259765625,0.9097147583961488,1.0,0.0,3.0,1.0,0.0
17672640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277767539024352,0.3652868270874023,0.3292906582355499,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91534423828125,0.9850478172302246,0.4353817105293274,0.4120271801948547,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537595868110657,0.2879417538642883,0.2018506973981857,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818441033363342,0.3172904849052429,0.3011130392551422,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676809787750244,0.1360621899366378,0.6170410513877869,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.422764241695404,1.0,1.0,0.7536182999610901,1.0,-2.2342824935913086,1.0473082065582275,1.186974287033081,0.535376250743866,0.8943036794662476,0.8943036794662476,0.0,83.41243743896484,61.0,59410.5390625,0.0,950.7466430664062,1.0,279.4567565917969,283.3272705078125,300.356201171875,304.2380676269531,293.1499938964844,293.1499938964844,279.75,37096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790696620941162,1.0,0.0,0.0,3.665880680084229,3.665904998779297,8.967057283371105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.189453125,0.0,1559.1517333984375,1895.4371337890625,0.0,2281.791259765625,0.9097147583961488,1.0,0.0,3.0,1.0,0.0
17672700,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482474327087402,0.3660738468170166,0.329591155052185,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596618652344,0.9990000128746032,0.4373250007629394,0.4124923348426819,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713387250900269,0.2898688614368438,0.2029723078012466,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001215100288391,0.3188008368015289,0.3022597432136535,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832475662231445,0.137515127658844,0.6227514743804932,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199133813381195,1.0,1.0,0.754088282585144,1.0,-2.2444796562194824,1.0521820783615112,1.1922976970672607,0.538133442401886,1.0,1.0,0.0,78.30426025390625,61.0,59083.58984375,0.0,941.5162353515624,1.0,279.7029113769531,283.47662353515625,300.3105773925781,304.0585632324219,293.1499938964844,293.1499938964844,279.75,32896.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747583985328674,1.0,0.0,0.0,3.734087467193604,3.734111785888672,9.303840897700866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5400390625,0.0,1604.9908447265625,1895.4371337890625,0.0,2243.208984375,0.9237502813339232,1.0,0.0,3.0,1.0,0.0
17672760,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616387486457824,0.3669564127922058,0.3302800357341766,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.9990000128746032,0.4402763545513153,0.3980720341205597,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.884215772151947,0.2917994260787964,0.2042501270771026,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.913581132888794,0.3203078508377075,0.3035902976989746,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945563554763794,0.1388427168130874,0.6284552216529846,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162122309207916,1.0,1.0,0.7550235390663147,1.0,-2.2383081912994385,1.0487998723983765,1.1895084381103516,0.5362743139266968,1.0,1.0,0.0,74.88186645507812,64.0,59148.49609375,0.0,922.2129516601562,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1387939453125,293.1499938964844,293.1499938964844,279.45001220703125,32722.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746115326881409,1.0,0.0,0.0,3.8106226921081534,3.81064772605896,9.68913923315995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.6884765625,0.0,1693.7169189453125,1895.4371337890625,0.0,2241.89794921875,0.9389418363571168,1.0,0.0,3.0,1.0,0.0
17672820,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976065993309021,0.367047905921936,0.330655038356781,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.9990000128746032,0.44780433177948,0.3808102607727051,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007874131202698,0.2944876551628113,0.2062601000070572,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316729307174684,0.3221654891967773,0.305531233549118,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090205550193787,0.1407148540019989,0.637310266494751,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128642678260803,1.0,1.0,0.7568941116333008,1.0,-2.233396291732788,1.0458093881607056,1.187587022781372,0.5341709852218628,0.8844104409217834,0.8844104409217834,0.0,71.13936614990234,82.0,59713.8515625,0.0,903.1625366210938,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38910.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830353379249573,1.0,0.0,0.0,3.7264211177825928,3.7264466285705566,9.265677363146096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7939453125,0.0,1642.0953369140625,1895.4371337890625,0.0,2317.435302734375,0.9243112206459044,1.0,0.0,3.0,1.0,0.0
17672880,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976065993309021,0.367047905921936,0.330655038356781,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.9990000128746032,0.44780433177948,0.3808102607727051,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007874131202698,0.2944876551628113,0.2062601000070572,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316729307174684,0.3221654891967773,0.305531233549118,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090205550193787,0.1407148540019989,0.637310266494751,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128642678260803,1.0,1.0,0.7568941116333008,1.0,-2.233396291732788,1.0458093881607056,1.187587022781372,0.5341709852218628,0.8844104409217834,0.8844104409217834,0.0,71.13936614990234,82.0,59713.8515625,0.0,903.1625366210938,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923278808594,293.1499938964844,293.1499938964844,279.75,38910.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830353379249573,1.0,0.0,0.0,3.7264211177825928,3.7264466285705566,9.265677363146096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.7939453125,0.0,1642.0953369140625,1895.4371337890625,0.0,2317.435302734375,0.9243112206459044,1.0,0.0,3.0,1.0,0.0
17672940,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729721546173096,0.3682602643966675,0.3313909769058227,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526428222656,0.9990000128746032,0.455343097448349,0.3855473101139068,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123655796051,0.2977542877197265,0.2083784490823745,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929575741291046,0.3245142698287964,0.3075460791587829,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709071159362793,0.1425348669290542,0.6453709006309509,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175932109355926,1.0,1.0,0.7587646245956421,1.0,-2.254586935043335,1.0558209419250488,1.1987661123275757,0.5389673113822937,1.0,1.0,0.0,72.70382690429688,100.0,59607.85546875,0.0,929.9519653320312,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750307321548462,1.0,0.0,0.0,3.843405723571777,3.843431234359741,9.856568112809327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9267578125,0.0,1737.6781005859375,1895.4371337890625,0.0,2245.64111328125,0.946667730808258,1.0,0.0,3.0,1.0,0.0
17673000,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729721546173096,0.3682602643966675,0.3313909769058227,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526428222656,0.9990000128746032,0.455343097448349,0.3855473101139068,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123655796051,0.2977542877197265,0.2083784490823745,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929575741291046,0.3245142698287964,0.3075460791587829,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709071159362793,0.1425348669290542,0.6453709006309509,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175932109355926,1.0,1.0,0.7587646245956421,1.0,-2.254586935043335,1.0558209419250488,1.1987661123275757,0.5389673113822937,1.0,1.0,0.0,72.70382690429688,100.0,59607.85546875,0.0,929.9519653320312,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.17449951171875,293.1499938964844,293.1499938964844,279.45001220703125,33271.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750307321548462,1.0,0.0,0.0,3.843405723571777,3.843431234359741,9.856568112809327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9267578125,0.0,1737.6781005859375,1895.4371337890625,0.0,2245.64111328125,0.946667730808258,1.0,0.0,3.0,1.0,0.0
17673060,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554471373558044,0.368473470211029,0.3321029841899872,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210510253906,0.9990000128746032,0.4584814310073852,0.4076789617538452,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003837764263153,0.2105255424976349,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121600389480592,0.3262863159179687,0.3096336722373962,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698209285736084,0.1439105719327926,0.6531923413276672,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281969666481018,1.0,1.0,0.7599195241928101,1.0,-2.2964956760406494,1.0762943029403689,1.2202012538909912,0.5497466921806335,0.9354628920555116,0.9354628920555116,0.0,78.61356353759766,103.0,61418.74609375,0.0,995.289794921875,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846617698669434,1.0,0.0,0.0,3.822943687438965,3.822969436645508,9.751896641319036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0390625,0.0,1740.4423828125,1895.4371337890625,0.0,2332.094970703125,0.944726586341858,1.0,0.0,3.0,1.0,0.0
17673120,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554471373558044,0.368473470211029,0.3321029841899872,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210510253906,0.9990000128746032,0.4584814310073852,0.4076789617538452,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861569762229919,0.3003837764263153,0.2105255424976349,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121600389480592,0.3262863159179687,0.3096336722373962,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698209285736084,0.1439105719327926,0.6531923413276672,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281969666481018,1.0,1.0,0.7599195241928101,1.0,-2.2964956760406494,1.0762943029403689,1.2202012538909912,0.5497466921806335,0.9354628920555116,0.9354628920555116,0.0,78.61356353759766,103.0,61418.74609375,0.0,995.289794921875,1.0,279.45574951171875,283.2917785644531,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846617698669434,1.0,0.0,0.0,3.822943687438965,3.822969436645508,9.751896641319036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0390625,0.0,1740.4423828125,1895.4371337890625,0.0,2332.094970703125,0.944726586341858,1.0,0.0,3.0,1.0,0.0
17673180,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937458872795105,0.3683217167854309,0.3321062624454498,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9990000128746032,0.4576524198055267,0.4289768636226654,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733557462692261,0.3026532232761383,0.2122440338134765,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897376298904419,0.3276577591896057,0.3111277222633362,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876217126846313,0.14479561150074,0.6584357619285583,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372068345546722,1.0,1.0,0.761074423789978,1.0,-2.332253217697144,1.0936768054962158,1.2385764122009275,0.5590721368789673,0.8720703125,0.8720703125,0.0,84.44374084472656,106.0,62603.36328125,0.0,1055.91845703125,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915377616882324,1.0,0.0,0.0,3.6510820388793945,3.651106595993042,8.894805318959698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0263671875,0.0,1561.9718017578125,1895.4371337890625,0.0,2394.322509765625,0.9094070196151732,1.0,0.0,3.0,1.0,0.0
17673240,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937458872795105,0.3683217167854309,0.3321062624454498,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.9990000128746032,0.4576524198055267,0.4289768636226654,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733557462692261,0.3026532232761383,0.2122440338134765,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897376298904419,0.3276577591896057,0.3111277222633362,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876217126846313,0.14479561150074,0.6584357619285583,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372068345546722,1.0,1.0,0.761074423789978,1.0,-2.332253217697144,1.0936768054962158,1.2385764122009275,0.5590721368789673,0.8720703125,0.8720703125,0.0,84.44374084472656,106.0,62603.36328125,0.0,1055.91845703125,1.0,279.1571044921875,283.2518615722656,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915377616882324,1.0,0.0,0.0,3.6510820388793945,3.651106595993042,8.894805318959698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0263671875,0.0,1561.9718017578125,1895.4371337890625,0.0,2394.322509765625,0.9094070196151732,1.0,0.0,3.0,1.0,0.0
17673300,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273542761802672,0.368863046169281,0.3324334621429443,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.05029296875,0.9956308603286744,0.4573042392730713,0.4335815012454986,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662995100021362,0.3041705787181854,0.2132502347230911,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894168138504028,0.3286985456943512,0.3120485544204712,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.681538462638855,0.1453163772821426,0.6610416769981384,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411153197288513,1.0,1.0,0.761651873588562,1.0,-2.343405246734619,1.0990043878555298,1.244400978088379,0.5620208978652954,0.9771137833595276,0.9771137833595276,0.0,87.71287536621094,106.0,62310.41796875,0.0,1081.0760498046875,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860428094863892,1.0,0.0,0.0,3.718661069869995,3.718685388565064,9.227126724908884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7685546875,0.0,1594.3353271484375,1895.4371337890625,0.0,2344.56103515625,0.9212411046028136,1.0,0.0,3.0,1.0,0.0
17673360,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181599020957948,0.3695237934589386,0.3331374526023865,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461730957031,0.9885846376419068,0.4577075839042663,0.4337617754936218,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599625825881958,0.3057951927185058,0.2144568860530853,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821530938148499,0.3298670053482055,0.3132396638393402,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759610176086426,0.1458857357501983,0.664107084274292,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445751011371612,1.0,1.0,0.7627836465835571,1.0,-2.351261615753174,1.1025867462158203,1.248674988746643,0.5637012720108032,1.0,1.0,0.0,90.92410278320312,109.0,62698.65625,0.0,1102.393798828125,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853500247001648,1.0,0.0,0.0,3.806146144866944,3.806171178817749,9.6663882231951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5048828125,0.0,1687.60302734375,1895.4371337890625,0.0,2338.305419921875,0.937938153743744,1.0,0.0,3.0,1.0,0.0
17673420,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025738835334778,0.3693545162677765,0.3335593938827514,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.97557932138443,0.4585432112216949,0.4347432255744934,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080773651599884,0.216397613286972,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696949481964111,0.3312995135784149,0.3150583505630493,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.66636061668396,0.1465592980384826,0.6688234806060791,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505156576633453,1.0,1.0,0.7650472521781921,1.0,-2.3631350994110107,1.1077996492385864,1.2553354501724243,0.5661351680755615,0.8988425731658936,0.8988425731658936,0.0,96.8093032836914,112.0,63751.515625,0.0,1139.1834716796875,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937583327293396,1.0,0.0,0.0,3.7417397499084473,3.741765022277832,9.342012958768464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9677734375,0.0,1652.7603759765625,1895.4371337890625,0.0,2414.501708984375,0.9271904230117798,1.0,0.0,3.0,1.0,0.0
17673480,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025738835334778,0.3693545162677765,0.3335593938827514,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.97557932138443,0.4585432112216949,0.4347432255744934,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080773651599884,0.216397613286972,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696949481964111,0.3312995135784149,0.3150583505630493,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.66636061668396,0.1465592980384826,0.6688234806060791,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505156576633453,1.0,1.0,0.7650472521781921,1.0,-2.3631350994110107,1.1077996492385864,1.2553354501724243,0.5661351680755615,0.8988425731658936,0.8988425731658936,0.0,96.8093032836914,112.0,63751.515625,0.0,1139.1834716796875,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937583327293396,1.0,0.0,0.0,3.7417397499084473,3.741765022277832,9.342012958768464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9677734375,0.0,1652.7603759765625,1895.4371337890625,0.0,2414.501708984375,0.9271904230117798,1.0,0.0,3.0,1.0,0.0
17673540,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927854299545288,0.3702631592750549,0.3341911435127258,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.9664823412895204,0.4609290063381195,0.4367292821407318,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110334277153015,0.2183980792760849,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616741895675659,0.3333171606063843,0.3168962299823761,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600936651229858,0.1474314332008361,0.6730351448059082,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556044340133667,1.0,1.0,0.7673109173774719,1.0,-2.375943899154663,1.1135153770446775,1.2624285221099854,0.5687075853347778,1.0,1.0,0.0,101.40897369384766,115.0,63497.171875,0.0,1172.192138671875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871980667114258,1.0,0.0,0.0,3.854463815689087,3.85448956489563,9.9133683306718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.208984375,0.0,1753.20361328125,1895.4371337890625,0.0,2355.001708984375,0.949337124824524,1.0,0.0,3.0,1.0,0.0
17673600,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927854299545288,0.3702631592750549,0.3341911435127258,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.9664823412895204,0.4609290063381195,0.4367292821407318,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110334277153015,0.2183980792760849,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616741895675659,0.3333171606063843,0.3168962299823761,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600936651229858,0.1474314332008361,0.6730351448059082,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556044340133667,1.0,1.0,0.7673109173774719,1.0,-2.375943899154663,1.1135153770446775,1.2624285221099854,0.5687075853347778,1.0,1.0,0.0,101.40897369384766,115.0,63497.171875,0.0,1172.192138671875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871980667114258,1.0,0.0,0.0,3.854463815689087,3.85448956489563,9.9133683306718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.208984375,0.0,1753.20361328125,1895.4371337890625,0.0,2355.001708984375,0.949337124824524,1.0,0.0,3.0,1.0,0.0
