time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843641877174377,0.3700861632823944,0.3345344960689544,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.9585714936256408,0.4626797139644623,0.4388077557086944,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372588753700256,0.3133107721805572,0.2202805876731872,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551040291786194,0.3347072005271911,0.3186038732528686,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549785733222961,0.1480121910572052,0.6769596338272095,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602172672748565,1.0,1.0,0.7690538167953491,1.0,-2.3878870010375977,1.1189316511154177,1.2689552307128906,0.5713236927986145,0.916720688343048,0.916720688343048,0.0,105.60186767578124,118.0,64672.69140625,0.0,1202.875732421875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950777411460876,1.0,0.0,0.0,3.808873414993286,3.808899164199829,9.68024437497661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9443359375,0.0,1730.5745849609375,1895.4371337890625,0.0,2426.510009765625,0.9419950246810912,1.0,0.0,3.0,1.0,0.0
17673720,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843641877174377,0.3700861632823944,0.3345344960689544,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.9585714936256408,0.4626797139644623,0.4388077557086944,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372588753700256,0.3133107721805572,0.2202805876731872,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551040291786194,0.3347072005271911,0.3186038732528686,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549785733222961,0.1480121910572052,0.6769596338272095,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602172672748565,1.0,1.0,0.7690538167953491,1.0,-2.3878870010375977,1.1189316511154177,1.2689552307128906,0.5713236927986145,0.916720688343048,0.916720688343048,0.0,105.60186767578124,118.0,64672.69140625,0.0,1202.875732421875,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033142089844,293.1499938964844,293.1499938964844,278.8500061035156,37711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950777411460876,1.0,0.0,0.0,3.808873414993286,3.808899164199829,9.68024437497661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9443359375,0.0,1730.5745849609375,1895.4371337890625,0.0,2426.510009765625,0.9419950246810912,1.0,0.0,3.0,1.0,0.0
17673780,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757758140563965,0.3697222173213959,0.334248274564743,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.9501935839653016,0.4642284214496612,0.4403349459171295,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980766296387,0.315393716096878,0.2217979431152343,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484377861022949,0.3358094692230224,0.3197623193264007,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496589183807373,0.1483606547117233,0.6792891025543213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642225205898285,1.0,1.0,0.7707967758178711,1.0,-2.395390272140503,1.122171401977539,1.2732189893722534,0.5726878046989441,0.8510929346084595,0.8510929346084595,0.0,109.75662994384766,121.0,65040.87109375,0.0,1228.5081787109375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982062697410583,1.0,0.0,0.0,3.5814640522003174,3.5814883708953857,8.558831723348703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.80078125,0.0,1491.77734375,1895.4371337890625,0.0,2455.036865234375,0.8949093222618103,1.0,0.0,3.0,1.0,0.0
17673840,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757758140563965,0.3697222173213959,0.334248274564743,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963928222656,0.9501935839653016,0.4642284214496612,0.4403349459171295,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980766296387,0.315393716096878,0.2217979431152343,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484377861022949,0.3358094692230224,0.3197623193264007,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496589183807373,0.1483606547117233,0.6792891025543213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642225205898285,1.0,1.0,0.7707967758178711,1.0,-2.395390272140503,1.122171401977539,1.2732189893722534,0.5726878046989441,0.8510929346084595,0.8510929346084595,0.0,109.75662994384766,121.0,65040.87109375,0.0,1228.5081787109375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982062697410583,1.0,0.0,0.0,3.5814640522003174,3.5814883708953857,8.558831723348703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.80078125,0.0,1491.77734375,1895.4371337890625,0.0,2455.036865234375,0.8949093222618103,1.0,0.0,3.0,1.0,0.0
17673900,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729043006896973,0.3702112734317779,0.3344807028770447,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304870605469,0.9473947882652284,0.4655739963054657,0.4414169490337372,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302027583122253,0.3168898820877075,0.2227405160665512,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462780117988586,0.3367732763290405,0.3205475807189941,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478888392448425,0.1487154215574264,0.680752158164978,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661558866500854,1.0,1.0,0.7716682553291321,1.0,-2.400798320770264,1.1246241331100464,1.2761740684509275,0.5737782716751099,0.9429708123207092,0.9429708123207092,0.0,111.4468002319336,121.0,64597.2890625,0.0,1241.7437744140625,1.0,279.1007080078125,283.337158203125,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914807200431824,1.0,0.0,0.0,3.638477325439453,3.638500928878784,8.833495712678996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3359375,0.0,1508.9517822265625,1895.4371337890625,0.0,2393.804931640625,0.903882384300232,1.0,0.0,3.0,1.0,0.0
17673960,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711036443710327,0.37082439661026,0.3350723385810852,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.9457414150238036,0.4670687317848205,0.442844808101654,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294875621795654,0.3185045719146728,0.2238850444555282,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.845032811164856,0.3378746211528778,0.3216012418270111,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468598246574402,0.1491591930389404,0.6828386783599854,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.468151330947876,1.0,1.0,0.7725430727005005,1.0,-2.408370018005371,1.1281437873840332,1.280226230621338,0.5754789710044861,0.9661074280738832,0.9661074280738832,0.0,112.8585205078125,124.0,64994.1015625,0.0,1256.4481201171875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897989153862,1.0,0.0,0.0,3.723513603210449,3.7235379219055176,9.25122378703236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6015625,0.0,1593.2335205078125,1895.4371337890625,0.0,2378.548583984375,0.919522762298584,1.0,0.0,3.0,1.0,0.0
17674020,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656854629516602,0.3707191050052643,0.3353918194770813,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9404763579368592,0.4689430296421051,0.4449990093708038,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.3208613693714142,0.2257694154977798,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.841147780418396,0.3392559885978699,0.3232316970825195,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437686085700989,0.149670198559761,0.686191201210022,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719895720481872,1.0,1.0,0.7742927074432373,1.0,-2.4195973873138428,1.1332212686538696,1.2863759994506836,0.5779244899749756,0.8755596876144409,0.8755596876144409,0.0,116.2147445678711,127.0,65907.6796875,0.0,1283.60888671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964575886726379,1.0,0.0,0.0,3.6285250186920166,3.628549337387085,8.785238492237113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7685546875,0.0,1525.7783203125,1895.4371337890625,0.0,2439.08251953125,0.9025668501853944,1.0,0.0,3.0,1.0,0.0
17674080,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656854629516602,0.3707191050052643,0.3353918194770813,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9404763579368592,0.4689430296421051,0.4449990093708038,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.3208613693714142,0.2257694154977798,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.841147780418396,0.3392559885978699,0.3232316970825195,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437686085700989,0.149670198559761,0.686191201210022,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719895720481872,1.0,1.0,0.7742927074432373,1.0,-2.4195973873138428,1.1332212686538696,1.2863759994506836,0.5779244899749756,0.8755596876144409,0.8755596876144409,0.0,116.2147445678711,127.0,65907.6796875,0.0,1283.60888671875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964575886726379,1.0,0.0,0.0,3.6285250186920166,3.628549337387085,8.785238492237113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7685546875,0.0,1525.7783203125,1895.4371337890625,0.0,2439.08251953125,0.9025668501853944,1.0,0.0,3.0,1.0,0.0
17674140,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614699244499207,0.3716302514076233,0.3360328376293182,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.9364082217216492,0.4716307520866394,0.4473786354064941,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514797210693,0.3239065706729889,0.2278121709823608,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838191568851471,0.3412210643291473,0.3249938488006592,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413588523864746,0.1504270136356353,0.6896319389343262,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757355749607086,1.0,1.0,0.7760424017906189,1.0,-2.431925296783448,1.1388732194900513,1.2930521965026855,0.5805699229240417,0.9979106187820436,0.9979106187820436,0.0,119.24014282226562,130.0,65899.53125,0.0,1310.97265625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900270223617554,1.0,0.0,0.0,3.779422283172608,3.779447078704834,9.531124192108108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.044921875,0.0,1654.0908203125,1895.4371337890625,0.0,2380.61669921875,0.9316648244857788,1.0,0.0,3.0,1.0,0.0
17674200,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614699244499207,0.3716302514076233,0.3360328376293182,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.9364082217216492,0.4716307520866394,0.4473786354064941,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514797210693,0.3239065706729889,0.2278121709823608,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.838191568851471,0.3412210643291473,0.3249938488006592,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413588523864746,0.1504270136356353,0.6896319389343262,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757355749607086,1.0,1.0,0.7760424017906189,1.0,-2.431925296783448,1.1388732194900513,1.2930521965026855,0.5805699229240417,0.9979106187820436,0.9979106187820436,0.0,119.24014282226562,130.0,65899.53125,0.0,1310.97265625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900270223617554,1.0,0.0,0.0,3.779422283172608,3.779447078704834,9.531124192108108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.044921875,0.0,1654.0908203125,1895.4371337890625,0.0,2380.61669921875,0.9316648244857788,1.0,0.0,3.0,1.0,0.0
17674260,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564701080322266,0.3713509738445282,0.3362222909927368,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9314113855361938,0.4733112156391144,0.4493821263313293,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739909648895,0.2296517640352249,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834627091884613,0.3424526154994964,0.3265105187892914,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385184526443481,0.1508492678403854,0.6926695108413696,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794007837772369,1.0,1.0,0.7779285907745361,1.0,-2.4422473907470703,1.143467903137207,1.2987796068191528,0.5827698707580566,0.89119952917099,0.89119952917099,0.0,122.5769500732422,133.0,66895.1953125,0.0,1337.4183349609375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202036857605,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529205387809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.2607421875,1895.4371337890625,0.0,2447.8623046875,0.9188424944877625,1.0,0.0,3.0,1.0,0.0
17674320,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564701080322266,0.3713509738445282,0.3362222909927368,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.9314113855361938,0.4733112156391144,0.4493821263313293,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739909648895,0.2296517640352249,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.834627091884613,0.3424526154994964,0.3265105187892914,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385184526443481,0.1508492678403854,0.6926695108413696,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794007837772369,1.0,1.0,0.7779285907745361,1.0,-2.4422473907470703,1.143467903137207,1.2987796068191528,0.5827698707580566,0.89119952917099,0.89119952917099,0.0,122.5769500732422,133.0,66895.1953125,0.0,1337.4183349609375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202036857605,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529205387809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.2607421875,1895.4371337890625,0.0,2447.8623046875,0.9188424944877625,1.0,0.0,3.0,1.0,0.0
17674380,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525740504264832,0.3722005784511566,0.3367541134357452,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9275608658790588,0.4758920669555664,0.4516128599643707,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292098045349121,0.2316578775644302,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318780660629272,0.3443218171596527,0.3281473815441131,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362463235855103,0.1515271216630935,0.6956913471221924,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829714894294739,1.0,1.0,0.7798148393630981,1.0,-2.4535672664642334,1.1485884189605713,1.3049787282943726,0.5851283669471741,1.0,1.0,0.0,125.5871353149414,136.0,66756.3671875,0.0,1363.9510498046875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2470703125,0.0,1722.9442138671875,1895.4371337890625,0.0,2389.505126953125,0.9440661072731018,1.0,0.0,3.0,1.0,0.0
17674440,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525740504264832,0.3722005784511566,0.3367541134357452,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9275608658790588,0.4758920669555664,0.4516128599643707,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292098045349121,0.2316578775644302,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318780660629272,0.3443218171596527,0.3281473815441131,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362463235855103,0.1515271216630935,0.6956913471221924,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829714894294739,1.0,1.0,0.7798148393630981,1.0,-2.4535672664642334,1.1485884189605713,1.3049787282943726,0.5851283669471741,1.0,1.0,0.0,125.5871353149414,136.0,66756.3671875,0.0,1363.9510498046875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2470703125,0.0,1722.9442138671875,1895.4371337890625,0.0,2389.505126953125,0.9440661072731018,1.0,0.0,3.0,1.0,0.0
17674500,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508398532867432,0.3722176849842071,0.337091863155365,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9258832335472108,0.4768586158752441,0.4528128504753113,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195544481277466,0.3304735124111175,0.2327164411544799,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307004570960999,0.3450389206409454,0.3290489017963409,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352878212928772,0.1517823487520218,0.6974503993988037,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847953915596008,1.0,1.0,0.7807579636573792,1.0,-2.459886312484741,1.151460886001587,1.3084255456924438,0.586556613445282,0.9249284863471984,0.9249284863471984,0.0,127.06175994873048,136.0,67924.578125,0.0,1377.993896484375,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79683917760849,1.0,0.0,0.0,3.839181423187256,3.839207172393799,9.834913043960114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0166015625,0.0,1751.37060546875,1895.4371337890625,0.0,2442.562255859375,0.9458528161048888,1.0,0.0,3.0,1.0,0.0
17674560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481713533401489,0.3719348907470703,0.3369631469249725,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89764404296875,0.923121213912964,0.4775359034538269,0.4535862803459167,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180357217788696,0.3315187394618988,0.2335291355848312,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287379145622253,0.3455184996128082,0.3296314477920532,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337175369262695,0.1519050747156143,0.6985127925872803,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865072667598724,1.0,1.0,0.7817230224609375,1.0,-2.463616132736206,1.1530470848083496,1.310569167137146,0.5872806906700134,0.9058960676193236,0.9058960676193236,0.0,128.8450469970703,124.0,67842.609375,0.0,1390.1453857421875,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981871366500854,1.0,0.0,0.0,3.770153284072876,3.77017879486084,9.484431302553276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.853515625,0.0,1686.4696044921875,1895.4371337890625,0.0,2454.86181640625,0.9335981607437134,1.0,0.0,3.0,1.0,0.0
17674620,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514768481254578,0.3716358840465545,0.3364757597446441,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9289650917053224,0.4790284931659698,0.4548005759716034,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337694406509399,0.2349572330713272,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328635096549988,0.3465354144573211,0.3304376006126404,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.636570155620575,0.1521305441856384,0.699010968208313,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850158393383026,1.0,1.0,0.7836532592773438,1.0,-2.467773914337158,1.1545953750610352,1.313178539276123,0.5878163576126099,0.847740888595581,0.847740888595581,0.0,126.58401489257812,112.0,68157.625,0.0,1385.8636474609375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006543517112732,1.0,0.0,0.0,3.5526068210601807,3.552630662918091,8.421463348895486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.748046875,0.0,1457.9381103515625,1895.4371337890625,0.0,2477.4091796875,0.8881681561470032,1.0,0.0,3.0,1.0,0.0
17674680,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514768481254578,0.3716358840465545,0.3364757597446441,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.9289650917053224,0.4790284931659698,0.4548005759716034,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337694406509399,0.2349572330713272,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328635096549988,0.3465354144573211,0.3304376006126404,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.636570155620575,0.1521305441856384,0.699010968208313,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850158393383026,1.0,1.0,0.7836532592773438,1.0,-2.467773914337158,1.1545953750610352,1.313178539276123,0.5878163576126099,0.847740888595581,0.847740888595581,0.0,126.58401489257812,112.0,68157.625,0.0,1385.8636474609375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006543517112732,1.0,0.0,0.0,3.5526068210601807,3.552630662918091,8.421463348895486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.748046875,0.0,1457.9381103515625,1895.4371337890625,0.0,2477.4091796875,0.8881681561470032,1.0,0.0,3.0,1.0,0.0
17674740,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638729453086853,0.3727495074272156,0.3369647264480591,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.945939302444458,0.4817639589309692,0.456846535205841,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122774124146,0.3370710611343384,0.2368955165147781,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452262878417969,0.3485216796398163,0.3318229019641876,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645753026008606,0.1528561562299728,0.7003607153892517,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811029434204101,1.0,1.0,0.78558349609375,1.0,-2.476428747177124,1.158392310142517,1.3180363178253174,0.5895042419433594,0.950635552406311,0.950635552406311,0.0,119.72688293457033,100.0,68049.9765625,0.0,1367.8250732421875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926714420318604,1.0,0.0,0.0,3.689316511154175,3.689340353012085,9.08207539396244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.744140625,0.0,1555.5701904296875,1895.4371337890625,0.0,2404.61962890625,0.9117450714111328,1.0,0.0,3.0,1.0,0.0
17674800,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638729453086853,0.3727495074272156,0.3369647264480591,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.945939302444458,0.4817639589309692,0.456846535205841,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122774124146,0.3370710611343384,0.2368955165147781,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452262878417969,0.3485216796398163,0.3318229019641876,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645753026008606,0.1528561562299728,0.7003607153892517,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811029434204101,1.0,1.0,0.78558349609375,1.0,-2.476428747177124,1.158392310142517,1.3180363178253174,0.5895042419433594,0.950635552406311,0.950635552406311,0.0,119.72688293457033,100.0,68049.9765625,0.0,1367.8250732421875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926714420318604,1.0,0.0,0.0,3.689316511154175,3.689340353012085,9.08207539396244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.744140625,0.0,1555.5701904296875,1895.4371337890625,0.0,2404.61962890625,0.9117450714111328,1.0,0.0,3.0,1.0,0.0
17674860,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809072971343994,0.372737318277359,0.3368879854679107,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9669083952903748,0.4835569560527801,0.4584337174892425,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808656692505,0.339654266834259,0.2385736554861068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622894287109375,0.3498579561710357,0.33292356133461,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587458848953247,0.1533553898334503,0.7013466954231262,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487011909485,1.0,1.0,0.7874348163604736,1.0,-2.4827721118927,1.1610430479049685,1.3217289447784424,0.5907162427902222,0.8670895099639893,0.8670895099639893,0.0,111.13160705566406,88.0,68800.7265625,0.0,1339.4078369140625,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984966039657593,1.0,0.0,0.0,3.5804901123046875,3.5805139541625977,8.55417738421238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.040283203125,1895.4371337890625,0.0,2457.687744140625,0.892147958278656,1.0,0.0,3.0,1.0,0.0
17674920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809072971343994,0.372737318277359,0.3368879854679107,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.9669083952903748,0.4835569560527801,0.4584337174892425,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808656692505,0.339654266834259,0.2385736554861068,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622894287109375,0.3498579561710357,0.33292356133461,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587458848953247,0.1533553898334503,0.7013466954231262,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487011909485,1.0,1.0,0.7874348163604736,1.0,-2.4827721118927,1.1610430479049685,1.3217289447784424,0.5907162427902222,0.8670895099639893,0.8670895099639893,0.0,111.13160705566406,88.0,68800.7265625,0.0,1339.4078369140625,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984966039657593,1.0,0.0,0.0,3.5804901123046875,3.5805139541625977,8.55417738421238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.040283203125,1895.4371337890625,0.0,2457.687744140625,0.892147958278656,1.0,0.0,3.0,1.0,0.0
17674980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053756594657898,0.3737481534481048,0.3371497690677643,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.9911402463912964,0.4861913323402405,0.4602611660957336,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429931402206421,0.2404410541057586,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866992592811584,0.3518129587173462,0.3341677486896515,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775488257408142,0.154163122177124,0.7025376558303833,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.789286196231842,1.0,-2.490446090698242,1.1643836498260498,1.3260624408721924,0.5921875238418579,0.9735992550849916,0.9735992550849916,0.0,100.96125793457033,76.0,68747.828125,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922343611717224,1.0,0.0,0.0,3.729999542236328,3.7300236225128174,9.283480721933302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7138671875,0.0,1597.9737548828125,1895.4371337890625,0.0,2400.64892578125,0.9205673933029176,1.0,0.0,3.0,1.0,0.0
17675040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053756594657898,0.3737481534481048,0.3371497690677643,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.9911402463912964,0.4861913323402405,0.4602611660957336,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788199424743652,0.3429931402206421,0.2404410541057586,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866992592811584,0.3518129587173462,0.3341677486896515,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775488257408142,0.154163122177124,0.7025376558303833,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.789286196231842,1.0,-2.490446090698242,1.1643836498260498,1.3260624408721924,0.5921875238418579,0.9735992550849916,0.9735992550849916,0.0,100.96125793457033,76.0,68747.828125,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922343611717224,1.0,0.0,0.0,3.729999542236328,3.7300236225128174,9.283480721933302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.7138671875,0.0,1597.9737548828125,1895.4371337890625,0.0,2400.64892578125,0.9205673933029176,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191657900810242,0.3737712800502777,0.3372802734375,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9990000128746032,0.4871806800365448,0.4582858085632324,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921636939048767,0.3443443179130554,0.2413985729217529,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996034264564514,0.3525086641311645,0.3348309397697449,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875883936882019,0.1544603258371353,0.7034100890159607,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.86737060546875,1.0,0.4656679928302765,1.0,1.0,0.7902118563652039,1.0,-2.489885330200196,1.1637684106826782,1.326116919517517,0.5922173857688904,0.877089262008667,0.877089262008667,0.0,96.27442932128906,76.0,69638.28125,0.0,1285.9136962890625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978119254112244,1.0,0.0,0.0,3.71364426612854,3.713669061660767,9.202246928907698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.236328125,0.0,1610.366455078125,1895.4371337890625,0.0,2451.43701171875,0.9177723526954652,1.0,0.0,3.0,1.0,0.0
17675160,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292455911636353,0.3735531866550445,0.3370003998279571,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.9990000128746032,0.4889183938503265,0.445289134979248,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020127654075624,0.3455110788345337,0.2421401888132095,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091594219207764,0.3529892563819885,0.335210382938385,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948195695877075,0.1546272039413452,0.7037481665611267,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613009095191955,1.0,1.0,0.7911480069160461,1.0,-2.4770617485046387,1.1572105884552002,1.3198511600494385,0.5884274244308472,0.8627628087997437,0.8627628087997437,0.0,92.7031478881836,64.0,69077.5390625,0.0,1254.52392578125,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984189391136169,1.0,0.0,0.0,3.615301132202149,3.615325450897217,8.721320341464889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4423828125,0.0,1517.5606689453125,1895.4371337890625,0.0,2456.978515625,0.9000059366226196,1.0,0.0,3.0,1.0,0.0
17675220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546344876289368,0.3742835223674774,0.3371457159519195,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.9990000128746032,0.4968118965625763,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487002849578857,0.2440083771944046,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935470163822174,0.3546773195266723,0.3363510966300964,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469182014465,0.1553115397691726,0.7050632834434509,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511410892009735,1.0,1.0,0.7930202484130859,1.0,-2.445864677429199,1.1412967443466189,1.3045679330825806,0.5796432495117188,0.936410427093506,0.936410427093506,0.0,84.71224975585938,82.0,67953.53125,0.0,1184.024658203125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769031524658,3.712793350219727,9.197909776048618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.669921875,0.0,1589.5364990234375,1895.4371337890625,0.0,2381.848388671875,0.9174724817276,1.0,0.0,3.0,1.0,0.0
17675280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546344876289368,0.3742835223674774,0.3371457159519195,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.9990000128746032,0.4968118965625763,0.4148503839969635,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289700984954834,0.3487002849578857,0.2440083771944046,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935470163822174,0.3546773195266723,0.3363510966300964,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469182014465,0.1553115397691726,0.7050632834434509,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511410892009735,1.0,1.0,0.7930202484130859,1.0,-2.445864677429199,1.1412967443466189,1.3045679330825806,0.5796432495117188,0.936410427093506,0.936410427093506,0.0,84.71224975585938,82.0,67953.53125,0.0,1184.024658203125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769031524658,3.712793350219727,9.197909776048618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.669921875,0.0,1589.5364990234375,1895.4371337890625,0.0,2381.848388671875,0.9174724817276,1.0,0.0,3.0,1.0,0.0
17675340,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959865391254425,0.3741768300533294,0.3371593654155731,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9990000128746032,0.5054505467414856,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154640197754,0.3513544797897339,0.2458939999341964,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422563910484314,0.3558534681797027,0.3375256955623626,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171483635902405,0.1558810025453567,0.7075220942497253,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216679096222,1.0,1.0,0.7948925495147705,1.0,-2.444876194000244,1.1404436826705933,1.304432392120361,0.5785095691680908,0.8557461500167847,0.8557461500167847,0.0,83.26864624023438,100.0,68212.0859375,0.0,1176.8763427734375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.545386552810669,3.545409917831421,8.387266916543012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.07421875,0.0,1442.337890625,1895.4371337890625,0.0,2409.6953125,0.8854440450668335,1.0,0.0,3.0,1.0,0.0
17675400,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959865391254425,0.3741768300533294,0.3371593654155731,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9990000128746032,0.5054505467414856,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373154640197754,0.3513544797897339,0.2458939999341964,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422563910484314,0.3558534681797027,0.3375256955623626,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171483635902405,0.1558810025453567,0.7075220942497253,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216679096222,1.0,1.0,0.7948925495147705,1.0,-2.444876194000244,1.1404436826705933,1.304432392120361,0.5785095691680908,0.8557461500167847,0.8557461500167847,0.0,83.26864624023438,100.0,68212.0859375,0.0,1176.8763427734375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.545386552810669,3.545409917831421,8.387266916543012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.07421875,0.0,1442.337890625,1895.4371337890625,0.0,2409.6953125,0.8854440450668335,1.0,0.0,3.0,1.0,0.0
17675460,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503644108772278,0.3752765357494354,0.3379956185817718,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9990000128746032,0.5115208625793457,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299274682998656,0.3549446165561676,0.2483094930648803,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332391619682312,0.3578068315982818,0.3392785489559173,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114957571029663,0.1568390876054763,0.7118590474128723,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959897518157959,1.0,-2.4711196422576904,1.1532117128372192,1.3179079294204712,0.5849837064743042,0.9752663969993592,0.9752663969993592,0.0,86.8659896850586,118.0,68599.0625,0.0,1222.8216552734375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.7086360454559326,3.7086598873138414,9.177443303087784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.166015625,0.0,1571.1510009765625,1895.4371337890625,0.0,2349.139404296875,0.9156252145767212,1.0,0.0,3.0,1.0,0.0
