time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503644108772278,0.3752765357494354,0.3379956185817718,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9990000128746032,0.5115208625793457,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299274682998656,0.3549446165561676,0.2483094930648803,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332391619682312,0.3578068315982818,0.3392785489559173,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114957571029663,0.1568390876054763,0.7118590474128723,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959897518157959,1.0,-2.4711196422576904,1.1532117128372192,1.3179079294204712,0.5849837064743042,0.9752663969993592,0.9752663969993592,0.0,86.8659896850586,118.0,68599.0625,0.0,1222.8216552734375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.7086360454559326,3.7086598873138414,9.177443303087784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.166015625,0.0,1571.1510009765625,1895.4371337890625,0.0,2349.139404296875,0.9156252145767212,1.0,0.0,3.0,1.0,0.0
17675580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284861087799072,0.3752000331878662,0.3384582996368408,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.9990000128746032,0.5126424431800842,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121904850006,0.3578144311904907,0.2506351470947265,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126791954040528,0.3590213656425476,0.3408915996551513,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995898246765,0.1574265658855438,0.7162792682647705,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916670322418,1.0,1.0,0.7970869541168213,1.0,-2.5142741203308105,1.1743278503417969,1.3399463891983032,0.596072793006897,0.9036487936973572,0.9036487936973572,0.0,94.54811096191406,121.0,70415.7578125,0.0,1307.90673828125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985483646029024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7265625,0.0,1560.2701416015625,1895.4371337890625,0.0,2426.39794921875,0.9107649326324464,1.0,0.0,3.0,1.0,0.0
17675640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284861087799072,0.3752000331878662,0.3384582996368408,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.9990000128746032,0.5126424431800842,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121904850006,0.3578144311904907,0.2506351470947265,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126791954040528,0.3590213656425476,0.3408915996551513,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995898246765,0.1574265658855438,0.7162792682647705,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916670322418,1.0,1.0,0.7970869541168213,1.0,-2.5142741203308105,1.1743278503417969,1.3399463891983032,0.596072793006897,0.9036487936973572,0.9036487936973572,0.0,94.54811096191406,121.0,70415.7578125,0.0,1307.90673828125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985483646029024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7265625,0.0,1560.2701416015625,1895.4371337890625,0.0,2426.39794921875,0.9107649326324464,1.0,0.0,3.0,1.0,0.0
17675700,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189693331718444,0.375571995973587,0.3386500179767608,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.9990000128746032,0.5121031999588013,0.4604571461677551,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037504196166992,0.3595620095729828,0.2517897486686706,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044117331504822,0.3598413169384002,0.3416174054145813,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915095448493958,0.15774767100811,0.7180255651473999,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739132821559906,1.0,1.0,0.797635555267334,1.0,-2.533652305603028,1.183762550354004,1.3498897552490234,0.6011807322502136,1.0,1.0,0.0,98.17334747314452,121.0,70335.3515625,0.0,1347.7540283203125,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915575504302979,1.0,0.0,0.0,3.7494051456451416,3.74942946434021,9.380328265251592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1103515625,0.0,1620.4931640625,1895.4371337890625,0.0,2394.502197265625,0.9266581535339355,1.0,0.0,3.0,1.0,0.0
17675760,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911924123764038,0.3761405348777771,0.3392151296138763,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863647460937,0.9990000128746032,0.5114784836769104,0.470645010471344,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898650586605072,0.361471563577652,0.2531621754169464,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985030055046082,0.3608235716819763,0.3425973355770111,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868579387664795,0.1581303626298904,0.7201428413391113,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785092175006866,1.0,1.0,0.7989915013313293,1.0,-2.55194354057312,1.1924933195114136,1.3594502210617063,0.6057382225990295,1.0,1.0,0.0,101.31147003173828,124.0,70892.90625,0.0,1384.6552734375,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922294735908508,1.0,0.0,0.0,3.817418336868286,3.817443370819092,9.723727316668374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8330078125,0.0,1702.751708984375,1895.4371337890625,0.0,2400.604248046875,0.940536618232727,1.0,0.0,3.0,1.0,0.0
17675820,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963611721992493,0.3758532106876373,0.3395930230617523,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.9942134022712708,0.5088480710983276,0.4829965531826019,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886214017868042,0.3642504215240478,0.2555058300495147,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846061825752258,0.3618450164794922,0.3441019356250763,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675855815410614,0.1584004908800125,0.7233102917671204,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017034530639648,1.0,-2.5753304958343506,1.2033348083496094,1.3719958066940308,0.6116262674331665,0.941281795501709,0.941281795501709,0.0,108.30940246582033,127.0,72628.0859375,0.0,1445.8448486328125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828794240951538,3.828819990158081,9.78176785793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9130859375,0.0,1742.4940185546875,1895.4371337890625,0.0,2487.8896484375,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675880,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963611721992493,0.3758532106876373,0.3395930230617523,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205017089844,0.9942134022712708,0.5088480710983276,0.4829965531826019,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886214017868042,0.3642504215240478,0.2555058300495147,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846061825752258,0.3618450164794922,0.3441019356250763,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675855815410614,0.1584004908800125,0.7233102917671204,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305985927582,1.0,1.0,0.8017034530639648,1.0,-2.5753304958343506,1.2033348083496094,1.3719958066940308,0.6116262674331665,0.941281795501709,0.941281795501709,0.0,108.30940246582033,127.0,72628.0859375,0.0,1445.8448486328125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828794240951538,3.828819990158081,9.78176785793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9130859375,0.0,1742.4940185546875,1895.4371337890625,0.0,2487.8896484375,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797479271888733,0.3750975728034973,0.3391249775886535,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.9788970351219176,0.5077176094055176,0.4816250205039978,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724379539489746,0.3666380643844604,0.2573445737361908,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694279193878174,0.3623435199260711,0.344860315322876,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636813282966614,0.1582865267992019,0.7243011593818665,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917438626289367,1.0,1.0,0.8044153451919556,1.0,-2.577796697616577,1.2039263248443604,1.3738704919815063,0.6115855574607849,0.8631583452224731,0.8631583452224731,0.0,115.74266815185548,130.0,72899.484375,0.0,1481.5484619140625,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.6323354244232178,3.632359981536865,8.80369839251216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.552734375,0.0,1543.0169677734375,1895.4371337890625,0.0,2526.202880859375,0.9053735733032228,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797479271888733,0.3750975728034973,0.3391249775886535,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.9788970351219176,0.5077176094055176,0.4816250205039978,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724379539489746,0.3666380643844604,0.2573445737361908,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694279193878174,0.3623435199260711,0.344860315322876,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636813282966614,0.1582865267992019,0.7243011593818665,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917438626289367,1.0,1.0,0.8044153451919556,1.0,-2.577796697616577,1.2039263248443604,1.3738704919815063,0.6115855574607849,0.8631583452224731,0.8631583452224731,0.0,115.74266815185548,130.0,72899.484375,0.0,1481.5484619140625,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.6323354244232178,3.632359981536865,8.80369839251216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.552734375,0.0,1543.0169677734375,1895.4371337890625,0.0,2526.202880859375,0.9053735733032228,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712335228919983,0.3758617043495178,0.3397051692008972,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.9703107476234436,0.5092164874076843,0.4827212393283844,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663115501403809,0.3702094554901123,0.2597843408584595,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861810028553009,0.36387500166893,0.3462531566619873,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573936939239502,0.1586659699678421,0.7262604832649231,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354302406311,1.0,1.0,0.8068418502807617,1.0,-2.5867629051208496,1.2078102827072144,1.3789525032043457,0.6133361458778381,0.9669781923294068,0.9669781923294068,0.0,120.60846710205078,133.0,72672.015625,0.0,1514.983642578125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79954594373703,1.0,0.0,0.0,3.7557315826416016,3.755756139755249,9.412009944753664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.84765625,0.0,1633.9644775390625,1895.4371337890625,0.0,2467.2744140625,0.9269299507141112,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712335228919983,0.3758617043495178,0.3397051692008972,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.9703107476234436,0.5092164874076843,0.4827212393283844,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663115501403809,0.3702094554901123,0.2597843408584595,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861810028553009,0.36387500166893,0.3462531566619873,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573936939239502,0.1586659699678421,0.7262604832649231,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354302406311,1.0,1.0,0.8068418502807617,1.0,-2.5867629051208496,1.2078102827072144,1.3789525032043457,0.6133361458778381,0.9669781923294068,0.9669781923294068,0.0,120.60846710205078,133.0,72672.015625,0.0,1514.983642578125,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79954594373703,1.0,0.0,0.0,3.7557315826416016,3.755756139755249,9.412009944753664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.84765625,0.0,1633.9644775390625,1895.4371337890625,0.0,2467.2744140625,0.9269299507141112,1.0,0.0,3.0,1.0,0.0
17676180,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638767004013062,0.3755134046077728,0.3398139476776123,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.9628570675849916,0.5101652145385742,0.4839670062065124,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613733053207397,0.3730031251907348,0.2619941532611847,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555190563201904,0.3647400736808777,0.3474271893501282,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522663831710815,0.15879987180233,0.728053629398346,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092684149742126,1.0,-2.594616413116455,1.2111202478408811,1.3834961652755735,0.6149526238441467,0.8797915577888489,0.8797915577888489,0.0,124.95384979248048,136.0,73386.0625,0.0,1544.8131103515625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054895401000977,1.0,0.0,0.0,3.649963140487671,3.6499876976013184,8.889355171959323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.28125,0.0,1550.40673828125,1895.4371337890625,0.0,2521.719970703125,0.9075034856796264,1.0,0.0,3.0,1.0,0.0
17676240,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638767004013062,0.3755134046077728,0.3398139476776123,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91290283203125,0.9628570675849916,0.5101652145385742,0.4839670062065124,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613733053207397,0.3730031251907348,0.2619941532611847,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555190563201904,0.3647400736808777,0.3474271893501282,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522663831710815,0.15879987180233,0.728053629398346,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092684149742126,1.0,-2.594616413116455,1.2111202478408811,1.3834961652755735,0.6149526238441467,0.8797915577888489,0.8797915577888489,0.0,124.95384979248048,136.0,73386.0625,0.0,1544.8131103515625,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054895401000977,1.0,0.0,0.0,3.649963140487671,3.6499876976013184,8.889355171959323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.28125,0.0,1550.40673828125,1895.4371337890625,0.0,2521.719970703125,0.9075034856796264,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608086109161377,0.3757866621017456,0.3398758172988891,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.9596831798553468,0.5110749006271362,0.4846425652503967,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594769239425659,0.3747513890266418,0.263108879327774,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529219031333923,0.3654308915138244,0.3479774892330169,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501219868659973,0.1589787751436233,0.7288128733634949,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755363464355,1.0,1.0,0.8104816675186157,1.0,-2.5984110832214355,1.2127277851104736,1.385683298110962,0.6156664490699768,0.970449686050415,0.970449686050415,0.0,126.87969207763672,136.0,72871.4765625,0.0,1558.5220947265625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007950782775879,1.0,0.0,0.0,3.707509279251098,3.707533359527588,9.171867532131728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6298828125,0.0,1580.8961181640625,1895.4371337890625,0.0,2478.69677734375,0.9183784127235411,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588178753852844,0.3761893510818481,0.3402871489524841,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.95762437582016,0.512146532535553,0.4856804609298706,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585737347602844,0.37661874294281,0.2644388675689697,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851284384727478,0.3662469089031219,0.3487799167633056,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487420797348022,0.1592397987842559,0.7301408052444458,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115840554237366,1.0,-2.604308605194092,1.2153925895690918,1.3889161348342896,0.6169937252998352,0.987651824951172,0.987651824951172,0.0,128.46180725097656,139.0,73217.9765625,0.0,1573.637451171875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003672361373901,1.0,0.0,0.0,3.7848827838897705,3.784907579421997,9.558684723742772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1923828125,0.0,1664.45263671875,1895.4371337890625,0.0,2474.782958984375,0.933326780796051,1.0,0.0,3.0,1.0,0.0
17676420,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85332852602005,0.3757168352603912,0.3402756154537201,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.95183664560318,0.513131856918335,0.4870196878910064,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553959131240845,0.3794008791446686,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467698693275452,0.3670017123222351,0.349846214056015,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450819373130798,0.1593668013811111,0.7318549752235413,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137888312339783,1.0,-2.611889362335205,1.2186235189437866,1.393265962600708,0.6186437010765076,0.8888386487960815,0.8888386487960815,0.0,132.1064910888672,142.0,73984.1015625,0.0,1600.3262939453125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068859577178955,1.0,0.0,0.0,3.6925745010375977,3.692599296569824,9.098123427975224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.396484375,0.0,1597.826904296875,1895.4371337890625,0.0,2534.5458984375,0.9168590307235718,1.0,0.0,3.0,1.0,0.0
17676480,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.85332852602005,0.3757168352603912,0.3402756154537201,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.95183664560318,0.513131856918335,0.4870196878910064,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553959131240845,0.3794008791446686,0.2666343450546264,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467698693275452,0.3670017123222351,0.349846214056015,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450819373130798,0.1593668013811111,0.7318549752235413,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137888312339783,1.0,-2.611889362335205,1.2186235189437866,1.393265962600708,0.6186437010765076,0.8888386487960815,0.8888386487960815,0.0,132.1064910888672,142.0,73984.1015625,0.0,1600.3262939453125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068859577178955,1.0,0.0,0.0,3.6925745010375977,3.692599296569824,9.098123427975224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.396484375,0.0,1597.826904296875,1895.4371337890625,0.0,2534.5458984375,0.9168590307235718,1.0,0.0,3.0,1.0,0.0
17676540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493314385414124,0.3763419389724731,0.3406564593315124,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.947542369365692,0.5150808691978455,0.4886771142482757,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535841703414917,0.3830658495426178,0.2690813243389129,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435093760490417,0.3684273958206177,0.3510859608650207,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423615217208862,0.1597900837659835,0.7337689399719238,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.81599360704422,1.0,-2.6210620403289795,1.2226732969284058,1.3983887434005735,0.6206112504005432,0.9996243119239808,0.9996243119239808,0.0,135.21554565429688,130.0,73749.8203125,0.0,1627.0108642578125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019163012504578,1.0,0.0,0.0,3.822200536727905,3.82222580909729,9.74810518528102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8857421875,0.0,1709.8427734375,1895.4371337890625,0.0,2488.95849609375,0.941709280014038,1.0,0.0,3.0,1.0,0.0
17676600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493314385414124,0.3763419389724731,0.3406564593315124,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02105712890625,0.947542369365692,0.5150808691978455,0.4886771142482757,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535841703414917,0.3830658495426178,0.2690813243389129,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435093760490417,0.3684273958206177,0.3510859608650207,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423615217208862,0.1597900837659835,0.7337689399719238,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.81599360704422,1.0,-2.6210620403289795,1.2226732969284058,1.3983887434005735,0.6206112504005432,0.9996243119239808,0.9996243119239808,0.0,135.21554565429688,130.0,73749.8203125,0.0,1627.0108642578125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019163012504578,1.0,0.0,0.0,3.822200536727905,3.82222580909729,9.74810518528102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8857421875,0.0,1709.8427734375,1895.4371337890625,0.0,2488.95849609375,0.941709280014038,1.0,0.0,3.0,1.0,0.0
17676660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533110618591309,0.375850111246109,0.3404004275798797,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.9536144733428956,0.5160030126571655,0.4897348582744598,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885702133179,0.3859058022499084,0.2711421251296997,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482089638710022,0.3691240549087524,0.351857453584671,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456981897354126,0.1599161773920059,0.7343164086341858,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182814717292786,1.0,-2.62609601020813,1.224630355834961,1.401465654373169,0.6216384768486023,0.894208550453186,0.894208550453186,0.0,132.67481994628906,118.0,74461.1953125,0.0,1622.7099609375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084431290626526,1.0,0.0,0.0,3.7288026809692383,3.728827953338623,9.277524668505066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.341796875,0.0,1640.6829833984375,1895.4371337890625,0.0,2548.863525390625,0.924952507019043,1.0,0.0,3.0,1.0,0.0
17676720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533110618591309,0.375850111246109,0.3404004275798797,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.9536144733428956,0.5160030126571655,0.4897348582744598,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599885702133179,0.3859058022499084,0.2711421251296997,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482089638710022,0.3691240549087524,0.351857453584671,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456981897354126,0.1599161773920059,0.7343164086341858,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758038520813,1.0,1.0,0.8182814717292786,1.0,-2.62609601020813,1.224630355834961,1.401465654373169,0.6216384768486023,0.894208550453186,0.894208550453186,0.0,132.67481994628906,118.0,74461.1953125,0.0,1622.7099609375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084431290626526,1.0,0.0,0.0,3.7288026809692383,3.728827953338623,9.277524668505066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.341796875,0.0,1640.6829833984375,1895.4371337890625,0.0,2548.863525390625,0.924952507019043,1.0,0.0,3.0,1.0,0.0
17676780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650215864181519,0.3765380680561065,0.340444415807724,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9681997895240784,0.5179131031036377,0.4909485876560211,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366599082947,0.3897106647491455,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603543043136597,0.370558351278305,0.3526966869831085,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546987891197205,0.1604060530662536,0.73460453748703,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205693960189819,1.0,-2.6316466331481934,1.2268807888031006,1.4047658443450928,0.622675895690918,1.0,1.0,0.0,125.88050079345705,106.0,74070.6953125,0.0,1600.0423583984375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033198118209839,1.0,0.0,0.0,3.846516132354736,3.8465416431427,9.872528607957063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4345703125,0.0,1741.8349609375,1895.4371337890625,0.0,2501.816162109375,0.9473940134048462,1.0,0.0,3.0,1.0,0.0
17676840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650215864181519,0.3765380680561065,0.340444415807724,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9681997895240784,0.5179131031036377,0.4909485876560211,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743366599082947,0.3897106647491455,0.2733813226222992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603543043136597,0.370558351278305,0.3526966869831085,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546987891197205,0.1604060530662536,0.73460453748703,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205693960189819,1.0,-2.6316466331481934,1.2268807888031006,1.4047658443450928,0.622675895690918,1.0,1.0,0.0,125.88050079345705,106.0,74070.6953125,0.0,1600.0423583984375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033198118209839,1.0,0.0,0.0,3.846516132354736,3.8465416431427,9.872528607957063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4345703125,0.0,1741.8349609375,1895.4371337890625,0.0,2501.816162109375,0.9473940134048462,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731316328048706,0.3764424622058868,0.3404728174209595,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.9771819710731506,0.518485426902771,0.4915827214717865,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838685154914856,0.3912893831729889,0.2745161652565002,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687024712562561,0.371022492647171,0.3531512320041656,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.661007285118103,0.1605743616819381,0.7349072098731995,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166703224182,1.0,1.0,0.8217133283615112,1.0,-2.634721040725708,1.2281365394592283,1.40658438205719,0.62336266040802,0.905389130115509,0.905389130115509,0.0,121.61261749267578,106.0,75012.640625,0.0,1585.1724853515625,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36800.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808661937713623,1.0,0.0,0.0,3.830199003219605,3.830224990844727,9.78894718173251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9560546875,0.0,1749.3311767578125,1895.4371337890625,0.0,2550.87646484375,0.9442600607872008,1.0,0.0,3.0,1.0,0.0
17676960,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815172910690308,0.376158207654953,0.3400615751743316,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89581298828125,0.9857372045516968,0.5188208222389221,0.4917616844177246,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782913684845,0.3927234709262848,0.2753865420818329,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774623870849609,0.3713107407093048,0.3532789051532745,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667654812335968,0.1606566756963729,0.7345371246337891,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994622766971588,1.0,1.0,0.8228282332420349,1.0,-2.6351985931396484,1.228122353553772,1.407076358795166,0.6233511567115784,0.8967726826667786,0.8967726826667786,0.0,117.25568389892578,94.0,74734.546875,0.0,1566.265380859375,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095978498458862,1.0,0.0,0.0,3.7500736713409424,3.750098943710327,9.383672932017362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8583984375,0.0,1666.6224365234375,1895.4371337890625,0.0,2559.49072265625,0.9297093152999878,1.0,0.0,3.0,1.0,0.0
17677020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014373421669006,0.3769084215164184,0.3401183187961578,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155334472656,0.9990000128746032,0.5209273099899292,0.487379640340805,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966757357120514,0.2776899337768554,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897905170917511,0.3727721273899078,0.3540924787521362,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833222508430481,0.1612439751625061,0.7350209951400757,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351010799408,1.0,1.0,0.8250579833984375,1.0,-2.630852460861206,1.2253620624542236,1.405490517616272,0.6224625706672668,1.0,1.0,0.0,108.32882690429688,82.0,74131.1796875,0.0,1522.224609375,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044108152389526,1.0,0.0,0.0,3.859928131103516,3.8599538803100586,9.941495591192506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.41796875,0.0,1760.29931640625,1895.4371337890625,0.0,2511.82080078125,0.9505971074104308,1.0,0.0,3.0,1.0,0.0
17677080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014373421669006,0.3769084215164184,0.3401183187961578,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155334472656,0.9990000128746032,0.5209273099899292,0.487379640340805,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966757357120514,0.2776899337768554,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897905170917511,0.3727721273899078,0.3540924787521362,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833222508430481,0.1612439751625061,0.7350209951400757,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351010799408,1.0,1.0,0.8250579833984375,1.0,-2.630852460861206,1.2253620624542236,1.405490517616272,0.6224625706672668,1.0,1.0,0.0,108.32882690429688,82.0,74131.1796875,0.0,1522.224609375,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044108152389526,1.0,0.0,0.0,3.859928131103516,3.8599538803100586,9.941495591192506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.41796875,0.0,1760.29931640625,1895.4371337890625,0.0,2511.82080078125,0.9505971074104308,1.0,0.0,3.0,1.0,0.0
17677140,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202885031700134,0.3763664066791534,0.3396962285041809,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9990000128746032,0.5256193280220032,0.4601676166057586,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996273279190063,0.2797339260578155,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172286987304688,0.3733720779418945,0.3546383380889892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974971294403076,0.1614325642585754,0.7351741194725037,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272877335548401,1.0,-2.6044507026672363,1.211920976638794,1.3925297260284424,0.6149246692657471,0.8746399283409119,0.8746399283409119,0.0,100.53397369384766,70.0,73860.7578125,0.0,1449.8240966796875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093703389167786,1.0,0.0,0.0,3.715564250946045,3.7155895233154297,9.211764790961752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4443359375,0.0,1636.5269775390625,1895.4371337890625,0.0,2557.395751953125,0.9229331016540528,1.0,0.0,3.0,1.0,0.0
17677200,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202885031700134,0.3763664066791534,0.3396962285041809,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9990000128746032,0.5256193280220032,0.4601676166057586,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996273279190063,0.2797339260578155,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172286987304688,0.3733720779418945,0.3546383380889892,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974971294403076,0.1614325642585754,0.7351741194725037,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272877335548401,1.0,-2.6044507026672363,1.211920976638794,1.3925297260284424,0.6149246692657471,0.8746399283409119,0.8746399283409119,0.0,100.53397369384766,70.0,73860.7578125,0.0,1449.8240966796875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093703389167786,1.0,0.0,0.0,3.715564250946045,3.7155895233154297,9.211764790961752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4443359375,0.0,1636.5269775390625,1895.4371337890625,0.0,2557.395751953125,0.9229331016540528,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458866119384766,0.3769179284572601,0.3396403789520263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96881103515625,0.9990000128746032,0.5348443984985352,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578112602234,0.4034945964813232,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435682892799376,0.3746429979801178,0.355335384607315,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150793671607971,0.161949798464775,0.7355297207832336,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140400886535,1.0,1.0,0.8290264010429382,1.0,-2.570362329483032,1.1947215795516968,1.375640869140625,0.6057666540145874,0.9445465803146362,0.9445465803146362,0.0,91.88048553466795,88.0,72326.8515625,0.0,1367.1019287109375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801490068435669,1.0,0.0,0.0,3.7825753688812256,3.7826006412506095,9.54703409661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.3017578125,0.0,1676.7689208984375,1895.4371337890625,0.0,2485.056396484375,0.9337384700775146,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458866119384766,0.3769179284572601,0.3396403789520263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96881103515625,0.9990000128746032,0.5348443984985352,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680578112602234,0.4034945964813232,0.2820241451263428,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435682892799376,0.3746429979801178,0.355335384607315,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150793671607971,0.161949798464775,0.7355297207832336,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140400886535,1.0,1.0,0.8290264010429382,1.0,-2.570362329483032,1.1947215795516968,1.375640869140625,0.6057666540145874,0.9445465803146362,0.9445465803146362,0.0,91.88048553466795,88.0,72326.8515625,0.0,1367.1019287109375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801490068435669,1.0,0.0,0.0,3.7825753688812256,3.7826006412506095,9.54703409661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.3017578125,0.0,1676.7689208984375,1895.4371337890625,0.0,2485.056396484375,0.9337384700775146,1.0,0.0,3.0,1.0,0.0
