time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516739249229432,0.3766539394855499,0.3394977152347564,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.9990000128746032,0.5440619587898254,0.4213347733020782,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758395552635192,0.406760424375534,0.2843304872512817,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503098726272584,0.3754089772701263,0.3561124801635742,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195350527763367,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307650685310364,1.0,-2.5674219131469727,1.1929692029953003,1.3744527101516724,0.6045430302619934,0.8633615374565125,0.8633615374565125,0.0,90.1465835571289,108.0,72356.0078125,0.0,1355.76171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804395318031311,1.0,0.0,0.0,3.605127096176148,3.6051511764526367,8.672303124512837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.51171875,0.0,1508.7508544921875,1895.4371337890625,0.0,2511.6787109375,0.8988243937492371,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516739249229432,0.3766539394855499,0.3394977152347564,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088439941406,0.9990000128746032,0.5440619587898254,0.4213347733020782,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758395552635192,0.406760424375534,0.2843304872512817,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503098726272584,0.3754089772701263,0.3561124801635742,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195350527763367,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307650685310364,1.0,-2.5674219131469727,1.1929692029953003,1.3744527101516724,0.6045430302619934,0.8633615374565125,0.8633615374565125,0.0,90.1465835571289,108.0,72356.0078125,0.0,1355.76171875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804395318031311,1.0,0.0,0.0,3.605127096176148,3.6051511764526367,8.672303124512837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.51171875,0.0,1508.7508544921875,1895.4371337890625,0.0,2511.6787109375,0.8988243937492371,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478417634963988,0.3770655691623688,0.3396588861942291,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03887939453125,0.9990000128746032,0.5476479530334473,0.4261699318885803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737815260887146,0.4088602066040039,0.2856559455394745,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946839451789856,0.3761418461799621,0.356663703918457,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174106240272522,0.1627935767173767,0.738917887210846,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.474816232919693,1.0,1.0,0.8316344022750854,1.0,-2.57754898071289,1.1977876424789429,1.3797613382339478,0.6071093678474426,0.9563924074172974,0.9563924074172974,0.0,91.58236694335938,108.0,71971.7734375,0.0,1375.075439453125,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990682125091553,1.0,0.0,0.0,3.665050029754639,3.665073871612549,8.962994115790934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4140625,0.0,1534.7052001953125,1895.4371337890625,0.0,2462.90869140625,0.909274697303772,1.0,0.0,3.0,1.0,0.0
17677560,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411742091178894,0.377586156129837,0.3402054905891418,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321655273437,0.9990000128746032,0.5502517819404602,0.4349262714385986,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691641926765442,0.411067247390747,0.2872442603111267,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940447986125946,0.376999169588089,0.3575289249420166,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134329676628113,0.1632656902074813,0.7413278818130493,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228771209717,1.0,1.0,0.832429051399231,1.0,-2.594560384750366,1.2059975862503052,1.3885626792907717,0.6115787029266357,0.981962025165558,0.981962025165558,0.0,94.17469787597656,128.0,72562.0078125,0.0,1408.6259765625,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986973524093628,1.0,0.0,0.0,3.750290632247925,3.750314950942993,9.384758641317604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.009765625,0.0,1622.313720703125,1895.4371337890625,0.0,2459.52099609375,0.925488531589508,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178152680397034,0.3773555755615234,0.3405506312847137,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.9990000128746032,0.5509517192840576,0.4645551145076751,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502778053283693,0.4144497215747833,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180161952972412,0.3778389394283294,0.3588204979896545,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985828280448914,0.1637449413537979,0.7454434037208557,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634095668793,1.0,1.0,0.8340184092521667,1.0,-2.6403462886810303,1.2281800508499146,1.4121662378311155,0.6237935423851013,0.9116852283477784,0.9116852283477784,0.0,102.87511444091795,148.0,74314.59375,0.0,1508.7093505859375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071146011352539,1.0,0.0,0.0,3.7091805934906006,3.709205389022827,9.180138818010164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8876953125,0.0,1605.626708984375,1895.4371337890625,0.0,2536.647705078125,0.9196299910545348,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178152680397034,0.3773555755615234,0.3405506312847137,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.9990000128746032,0.5509517192840576,0.4645551145076751,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502778053283693,0.4144497215747833,0.2899777591228485,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180161952972412,0.3778389394283294,0.3588204979896545,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985828280448914,0.1637449413537979,0.7454434037208557,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634095668793,1.0,1.0,0.8340184092521667,1.0,-2.6403462886810303,1.2281800508499146,1.4121662378311155,0.6237935423851013,0.9116852283477784,0.9116852283477784,0.0,102.87511444091795,148.0,74314.59375,0.0,1508.7093505859375,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071146011352539,1.0,0.0,0.0,3.7091805934906006,3.709205389022827,9.180138818010164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8876953125,0.0,1605.626708984375,1895.4371337890625,0.0,2536.647705078125,0.9196299910545348,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914092779159546,0.3773328363895416,0.3408195674419403,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.9990000128746032,0.5470234751701355,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239615201950072,0.4179989993572235,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923383355140686,0.3787123560905456,0.3599903881549835,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794326901435852,0.1640420258045196,0.7487972974777222,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356077075004578,1.0,-2.6974003314971924,1.255893588066101,1.4415067434310913,0.639074444770813,0.9223639369010924,0.9223639369010924,0.0,115.23959350585938,168.0,75797.2734375,0.0,1644.995361328125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147880554199,1.0,0.0,0.0,3.7054097652435294,3.705434083938599,9.161482239505858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.833984375,0.0,1594.3294677734375,1895.4371337890625,0.0,2573.46337890625,0.9181264638900756,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914092779159546,0.3773328363895416,0.3408195674419403,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.9990000128746032,0.5470234751701355,0.5045499205589294,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239615201950072,0.4179989993572235,0.2926787734031677,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923383355140686,0.3787123560905456,0.3599903881549835,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794326901435852,0.1640420258045196,0.7487972974777222,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356077075004578,1.0,-2.6974003314971924,1.255893588066101,1.4415067434310913,0.639074444770813,0.9223639369010924,0.9223639369010924,0.0,115.23959350585938,168.0,75797.2734375,0.0,1644.995361328125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147880554199,1.0,0.0,0.0,3.7054097652435294,3.705434083938599,9.161482239505858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.833984375,0.0,1594.3294677734375,1895.4371337890625,0.0,2573.46337890625,0.9181264638900756,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556167483329773,0.3773334920406341,0.3416016101837158,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.9717292189598083,0.5417812466621399,0.5149585008621216,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869503140449524,0.4215568006038666,0.2957489490509033,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570898771286011,0.3795937895774841,0.3616212010383606,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521588563919067,0.1641488224267959,0.7531847953796387,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390246629714966,1.0,-2.7211925983428955,1.266842007637024,1.4543507099151611,0.6454212665557861,0.9357374310493468,0.9357374310493468,0.0,135.28721618652344,188.0,76563.234375,0.0,1772.8873291015625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143428564071655,1.0,0.0,0.0,3.7560105323791504,3.756035327911377,9.41340772442345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.357421875,0.0,1647.5374755859375,1895.4371337890625,0.0,2603.242431640625,0.9282019734382628,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556167483329773,0.3773334920406341,0.3416016101837158,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.9717292189598083,0.5417812466621399,0.5149585008621216,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869503140449524,0.4215568006038666,0.2957489490509033,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570898771286011,0.3795937895774841,0.3616212010383606,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521588563919067,0.1641488224267959,0.7531847953796387,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390246629714966,1.0,-2.7211925983428955,1.266842007637024,1.4543507099151611,0.6454212665557861,0.9357374310493468,0.9357374310493468,0.0,135.28721618652344,188.0,76563.234375,0.0,1772.8873291015625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143428564071655,1.0,0.0,0.0,3.7560105323791504,3.756035327911377,9.41340772442345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.357421875,0.0,1647.5374755859375,1895.4371337890625,0.0,2603.242431640625,0.9282019734382628,1.0,0.0,3.0,1.0,0.0
17677980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269103765487671,0.3770091235637665,0.3421491086483001,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.9331426620483398,0.5398227572441101,0.513366162776947,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577511310577393,0.424846738576889,0.2986761331558227,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288997411727905,0.380232572555542,0.3630978763103485,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305968165397644,0.1640700846910476,0.7569342851638794,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424416184425354,1.0,-2.730363607406616,1.270579218864441,1.4597843885421753,0.647942066192627,0.9396995902061462,0.9396995902061462,0.0,156.98948669433594,191.0,76851.7421875,0.0,1887.2576904296875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163323402404785,1.0,0.0,0.0,3.7779524326324463,3.777977466583252,9.52371181028866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.40625,0.0,1675.560791015625,1895.4371337890625,0.0,2621.625,0.9335112571716307,1.0,0.0,3.0,1.0,0.0
17678040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269103765487671,0.3770091235637665,0.3421491086483001,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566345214844,0.9331426620483398,0.5398227572441101,0.513366162776947,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577511310577393,0.424846738576889,0.2986761331558227,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288997411727905,0.380232572555542,0.3630978763103485,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305968165397644,0.1640700846910476,0.7569342851638794,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424416184425354,1.0,-2.730363607406616,1.270579218864441,1.4597843885421753,0.647942066192627,0.9396995902061462,0.9396995902061462,0.0,156.98948669433594,191.0,76851.7421875,0.0,1887.2576904296875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163323402404785,1.0,0.0,0.0,3.7779524326324463,3.777977466583252,9.52371181028866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.40625,0.0,1675.560791015625,1895.4371337890625,0.0,2621.625,0.9335112571716307,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182827234268188,0.3768243193626404,0.3422716557979584,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9545593261719,0.9207677245140076,0.5394574403762817,0.5131834745407104,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495879769325256,0.4264760017395019,0.3000290691852569,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205908536911011,0.3805211186408996,0.3636759221553802,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242367625236511,0.1640189290046692,0.7581356763839722,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.544151246547699,1.0,1.0,0.8441500663757324,1.0,-2.7340595722198486,1.272049069404602,1.462010383605957,0.6488246321678162,0.9401232004165648,0.9401232004165648,0.0,164.7619171142578,191.0,76944.0078125,0.0,1929.1876220703125,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170236349105835,1.0,0.0,0.0,3.785612106323242,3.785637378692627,9.56236931415333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0634765625,0.0,1685.6444091796875,1895.4371337890625,0.0,2628.017578125,0.9353407621383668,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118934035301208,0.3766528964042663,0.342333972454071,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.953125,0.9121119379997252,0.5393015146255493,0.5131798386573792,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440722823143005,0.4281196296215057,0.3013364970684051,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145607709884644,0.3808115124702453,0.3641804754734039,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195859313011169,0.1639762967824936,0.7590299844741821,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482566356658936,1.0,1.0,0.8455229997634888,1.0,-2.737382650375366,1.273400902748108,1.4639816284179688,0.6496347784996033,0.9402986764907836,0.9402986764907836,0.0,170.77886962890625,179.0,77015.15625,0.0,1962.4515380859373,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817585289478302,1.0,0.0,0.0,3.7915501594543457,3.7915754318237305,9.592391734258854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8232421875,0.0,1693.48681640625,1895.4371337890625,0.0,2633.213134765625,0.9367454648017884,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085770606994629,0.3763680458068847,0.3421698808670044,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9080819487571716,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429825901985168,0.4314649403095245,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119099736213684,0.3814217448234558,0.3648594617843628,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172609329223633,0.1639371514320373,0.7593252062797546,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501645803451538,1.0,1.0,0.8482688069343567,1.0,-2.7412302494049072,1.2747471332550049,1.4664831161499023,0.6505054235458374,0.9392201900482178,0.9392201900482178,0.0,173.89341735839844,167.0,77074.796875,0.0,1983.059326171875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184654712677002,1.0,0.0,0.0,3.7988319396972656,3.7988574504852295,9.629271744415746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.046875,0.0,1703.6959228515625,1895.4371337890625,0.0,2641.35888671875,0.9385060667991638,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085770606994629,0.3763680458068847,0.3421698808670044,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9080819487571716,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429825901985168,0.4314649403095245,0.3037274181842804,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119099736213684,0.3814217448234558,0.3648594617843628,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172609329223633,0.1639371514320373,0.7593252062797546,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501645803451538,1.0,1.0,0.8482688069343567,1.0,-2.7412302494049072,1.2747471332550049,1.4664831161499023,0.6505054235458374,0.9392201900482178,0.9392201900482178,0.0,173.89341735839844,167.0,77074.796875,0.0,1983.059326171875,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184654712677002,1.0,0.0,0.0,3.7988319396972656,3.7988574504852295,9.629271744415746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.046875,0.0,1703.6959228515625,1895.4371337890625,0.0,2641.35888671875,0.9385060667991638,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122520446777344,0.3761946260929107,0.3418542742729187,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9130984544754028,0.5395674705505371,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751815795898,0.4349252879619598,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161064982414246,0.3821060061454773,0.3653413653373718,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200834512710571,0.1640060395002365,0.7588295936584473,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.8510146141052246,1.0,-2.743640899658203,1.2754168510437012,1.468224048614502,0.6509133577346802,0.938052237033844,0.938052237033844,0.0,170.36109924316406,155.0,77073.953125,0.0,1970.3482666015625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819031298160553,1.0,0.0,0.0,3.800870418548584,3.800895929336548,9.639608151701395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.509765625,0.0,1707.106689453125,1895.4371337890625,0.0,2646.597412109375,0.9390588402748108,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122520446777344,0.3761946260929107,0.3418542742729187,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.9130984544754028,0.5395674705505371,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489751815795898,0.4349252879619598,0.3060018420219421,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161064982414246,0.3821060061454773,0.3653413653373718,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200834512710571,0.1640060395002365,0.7588295936584473,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.8510146141052246,1.0,-2.743640899658203,1.2754168510437012,1.468224048614502,0.6509133577346802,0.938052237033844,0.938052237033844,0.0,170.36109924316406,155.0,77073.953125,0.0,1970.3482666015625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819031298160553,1.0,0.0,0.0,3.800870418548584,3.800895929336548,9.639608151701395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.509765625,0.0,1707.106689453125,1895.4371337890625,0.0,2646.597412109375,0.9390588402748108,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200002908706665,0.376114547252655,0.3414906561374664,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9240623712539672,0.5399760007858276,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384911954402923,0.3082458078861236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243451714515686,0.3828584849834442,0.365746408700943,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259967088699341,0.1641830801963806,0.7581444978713989,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.8534825444221497,1.0,-2.7456486225128174,1.275957107543945,1.4696916341781616,0.6512022018432617,0.9375095963478088,0.9375095963478088,0.0,163.16363525390625,143.0,77057.2734375,0.0,1939.8231201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194355964660645,1.0,0.0,0.0,3.8011200428009033,3.801145553588867,9.640874623073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.701171875,0.0,1707.7760009765625,1895.4371337890625,0.0,2650.34130859375,0.939154326915741,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200002908706665,0.376114547252655,0.3414906561374664,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.9240623712539672,0.5399760007858276,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384911954402923,0.3082458078861236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243451714515686,0.3828584849834442,0.365746408700943,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259967088699341,0.1641830801963806,0.7581444978713989,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.8534825444221497,1.0,-2.7456486225128174,1.275957107543945,1.4696916341781616,0.6512022018432617,0.9375095963478088,0.9375095963478088,0.0,163.16363525390625,143.0,77057.2734375,0.0,1939.8231201171875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194355964660645,1.0,0.0,0.0,3.8011200428009033,3.801145553588867,9.640874623073614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.701171875,0.0,1707.7760009765625,1895.4371337890625,0.0,2650.34130859375,0.939154326915741,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304800391197205,0.376095175743103,0.341115653514862,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9392478466033936,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873807430267334,0.4421334564685821,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354257345199585,0.3836553692817688,0.3661228120326996,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644426435232162,0.7574946880340576,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380150079727173,1.0,1.0,0.8559504747390747,1.0,-2.74763822555542,1.2765096426010132,1.4711285829544067,0.6514418721199036,0.9374383687973022,0.9374383687973022,0.0,154.06788635253906,131.0,77041.3125,0.0,1900.3326416015625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197766542434692,1.0,0.0,0.0,3.801182508468628,3.801208019256592,9.641191809350858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4248046875,0.0,1707.9290771484375,1895.4371337890625,0.0,2653.5,0.9391794204711914,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304800391197205,0.376095175743103,0.341115653514862,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.9392478466033936,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873807430267334,0.4421334564685821,0.3104908764362335,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354257345199585,0.3836553692817688,0.3661228120326996,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644426435232162,0.7574946880340576,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380150079727173,1.0,1.0,0.8559504747390747,1.0,-2.74763822555542,1.2765096426010132,1.4711285829544067,0.6514418721199036,0.9374383687973022,0.9374383687973022,0.0,154.06788635253906,131.0,77041.3125,0.0,1900.3326416015625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197766542434692,1.0,0.0,0.0,3.801182508468628,3.801208019256592,9.641191809350858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4248046875,0.0,1707.9290771484375,1895.4371337890625,0.0,2653.5,0.9391794204711914,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368452787399292,0.3761051893234253,0.3409274518489837,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.9481908679008484,0.5406816601753235,0.513389527797699,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823506236076355,0.4439821243286133,0.3116180896759033,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421576619148254,0.3840673863887787,0.3663041591644287,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390649676322937,0.1646026074886322,0.7572134137153625,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348646640777588,1.0,1.0,0.8571844696998596,1.0,-2.748674869537353,1.2768133878707886,1.4718613624572754,0.6515573859214783,0.9375460147857666,0.9375460147857666,0.0,148.9807586669922,131.0,77035.875,0.0,1878.1015625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199377655982971,1.0,0.0,0.0,3.8013551235198975,3.801380634307861,9.642067198001314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3857421875,0.0,1708.113525390625,1895.4371337890625,0.0,2654.992919921875,0.9392173290252686,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439571857452393,0.3761233985424042,0.3407400846481323,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500427246094,0.9576794505119324,0.5409249663352966,0.5134062170982361,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917654752731323,0.4458430409431457,0.3127488493919372,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496821522712708,0.3844843506813049,0.3664832711219787,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446569561958313,0.1647764593362808,0.7569625973701477,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315824151039124,1.0,1.0,0.8584043383598328,1.0,-2.7497425079345703,1.2771384716033936,1.4726040363311768,0.6516762971878052,0.9377061128616332,0.9377061128616332,0.0,143.69927978515625,119.0,77032.265625,0.0,1854.9912109375,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200950026512146,1.0,0.0,0.0,3.801645040512085,3.801670551300049,9.643538305681432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7412109375,0.0,1708.4254150390625,1895.4371337890625,0.0,2656.44970703125,0.939280092716217,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522563576698303,0.3761498034000397,0.3405464887619018,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502258300781,0.9679370522499084,0.5411775708198547,0.5134176015853882,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025063514709472,0.4477908313274383,0.3139291107654571,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584527969360352,0.3849221467971802,0.3666676878929138,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.1649702489376068,0.7567341923713684,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280567407608032,1.0,1.0,0.8596730828285217,1.0,-2.750889539718628,1.2774986028671265,1.4733909368515017,0.6518027782440186,0.9379172325134276,0.9379172325134276,0.0,138.04510498046875,119.0,77030.578125,0.0,1830.2357177734373,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202556371688843,1.0,0.0,0.0,3.802074909210205,3.802100419998169,9.645718819228932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4326171875,0.0,1708.8974609375,1895.4371337890625,0.0,2657.9375,0.9393734335899352,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608169555664062,0.3761790990829468,0.3403690457344055,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95037841796875,0.9775482416152954,0.5414092540740967,0.5134236812591553,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138949513435364,0.4495969414710998,0.3150218725204468,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674759864807129,0.3853287100791931,0.3668368458747864,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580244302749634,0.1651580184698104,0.7565481662750244,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247296690940857,1.0,1.0,0.8608441352844238,1.0,-2.7519750595092773,1.277847170829773,1.4741278886795044,0.6519227027893066,0.9381396770477296,0.9381396770477296,0.0,132.73020935058594,107.0,77030.5234375,0.0,1806.958984375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2029724121094,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203980326652527,1.0,0.0,0.0,3.802566289901733,3.802591800689697,9.648213108448545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6298828125,0.0,1709.4451904296875,1895.4371337890625,0.0,2659.257080078125,0.9394805431365968,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818674683570862,0.3762519955635071,0.3400056660175323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.997247040271759,0.5419062376022339,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426423907279968,0.4533838331699371,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895067572593689,0.3861795663833618,0.3671880662441253,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748381853103638,0.1655738353729248,0.7562509775161743,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.517582356929779,1.0,1.0,0.8632839322090149,1.0,-2.7538328170776367,1.278380274772644,1.4754524230957031,0.6520693302154541,0.9383828639984132,0.9383828639984132,0.0,121.466064453125,95.0,77026.171875,0.0,1757.237548828125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803691864013672,3.803717374801636,9.653925872044056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.552734375,0.0,1710.7828369140625,1895.4371337890625,0.0,2661.874267578125,0.939727783203125,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818674683570862,0.3762519955635071,0.3400056660175323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.997247040271759,0.5419062376022339,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426423907279968,0.4533838331699371,0.3173117041587829,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895067572593689,0.3861795663833618,0.3671880662441253,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748381853103638,0.1655738353729248,0.7562509775161743,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.517582356929779,1.0,1.0,0.8632839322090149,1.0,-2.7538328170776367,1.278380274772644,1.4754524230957031,0.6520693302154541,0.9383828639984132,0.9383828639984132,0.0,121.466064453125,95.0,77026.171875,0.0,1757.237548828125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803691864013672,3.803717374801636,9.653925872044056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.552734375,0.0,1710.7828369140625,1895.4371337890625,0.0,2661.874267578125,0.939727783203125,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987507224082947,0.3761863708496094,0.3397085964679718,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.9990000128746032,0.5442958474159241,0.4910389482975006,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645256400108336,0.457055002450943,0.3196662962436676,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.907331109046936,0.3869074583053589,0.3676150739192962,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885208487510681,0.1659130454063415,0.7564627528190613,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088329911231995,1.0,1.0,0.8657132983207703,1.0,-2.731042861938477,1.266769289970398,1.4642735719680786,0.6458854079246521,0.919132113456726,0.919132113456726,0.0,112.99466705322266,98.0,76421.8046875,0.0,1683.2340087890625,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204526901245117,1.0,0.0,0.0,3.783557653427124,3.783583164215088,9.551993116474478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1904296875,0.0,1692.60498046875,1895.4371337890625,0.0,2659.763916015625,0.9355065226554872,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987507224082947,0.3761863708496094,0.3397085964679718,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298400878906,0.9990000128746032,0.5442958474159241,0.4910389482975006,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645256400108336,0.457055002450943,0.3196662962436676,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.907331109046936,0.3869074583053589,0.3676150739192962,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885208487510681,0.1659130454063415,0.7564627528190613,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088329911231995,1.0,1.0,0.8657132983207703,1.0,-2.731042861938477,1.266769289970398,1.4642735719680786,0.6458854079246521,0.919132113456726,0.919132113456726,0.0,112.99466705322266,98.0,76421.8046875,0.0,1683.2340087890625,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204526901245117,1.0,0.0,0.0,3.783557653427124,3.783583164215088,9.551993116474478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1904296875,0.0,1692.60498046875,1895.4371337890625,0.0,2659.763916015625,0.9355065226554872,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090611934661864,0.3761175572872162,0.339469701051712,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.9990000128746032,0.5499177575111389,0.475008875131607,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772712588310242,0.4607429504394531,0.3220837414264679,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191802740097046,0.3876151442527771,0.3681037724018097,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696929931640625,0.1662468463182449,0.7571490406990051,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504020094871521,1.0,1.0,0.8681426048278809,1.0,-2.715472459793091,1.2588192224502563,1.456653356552124,0.6411705613136292,0.9076637625694276,0.9076637625694276,0.0,108.28856658935548,101.0,75753.3671875,0.0,1638.927001953125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188666105270386,1.0,0.0,0.0,3.740158081054688,3.740183115005493,9.334115702586132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4658203125,0.0,1643.843994140625,1895.4371337890625,0.0,2645.072509765625,0.926214635372162,1.0,0.0,3.0,1.0,0.0
