time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090611934661864,0.3761175572872162,0.339469701051712,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.9990000128746032,0.5499177575111389,0.475008875131607,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772712588310242,0.4607429504394531,0.3220837414264679,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191802740097046,0.3876151442527771,0.3681037724018097,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696929931640625,0.1662468463182449,0.7571490406990051,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504020094871521,1.0,1.0,0.8681426048278809,1.0,-2.715472459793091,1.2588192224502563,1.456653356552124,0.6411705613136292,0.9076637625694276,0.9076637625694276,0.0,108.28856658935548,101.0,75753.3671875,0.0,1638.927001953125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188666105270386,1.0,0.0,0.0,3.740158081054688,3.740183115005493,9.334115702586132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4658203125,0.0,1643.843994140625,1895.4371337890625,0.0,2645.072509765625,0.926214635372162,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125537872314452,0.3761293292045593,0.3394234776496887,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9379577636719,0.9990000128746032,0.5530068278312683,0.470068097114563,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814870953559875,0.4626345336437225,0.3233508169651031,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923208713531494,0.3880001306533813,0.3684091567993164,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996959447860718,0.1664192080497741,0.7576830387115479,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027123093605042,1.0,1.0,0.8693572878837585,1.0,-2.7120048999786377,1.2569535970687866,1.455051302909851,0.6400244832038879,0.9064143300056458,0.9064143300056458,0.0,106.9145736694336,101.0,75544.2578125,0.0,1627.5748291015625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36884.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180720210075378,1.0,0.0,0.0,3.725239515304565,3.725264549255371,9.259802027372644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.578125,0.0,1625.25390625,1895.4371337890625,0.0,2637.717041015625,0.922775149345398,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151352047920228,0.3761507570743561,0.3394049406051636,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427490234375,0.9990000128746032,0.5559261441230774,0.4665450751781463,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847463965415956,0.4645379185676574,0.3246404230594635,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926240086555481,0.388392835855484,0.3687397837638855,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017736434936523,0.1666062772274017,0.758327841758728,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019404888153076,1.0,1.0,0.8702789545059204,1.0,-2.7104685306549072,1.2560747861862185,1.4543936252593994,0.6394416093826294,0.9067703485488892,0.9067703485488892,0.0,105.97573852539062,119.0,75406.0078125,0.0,1621.0283203125,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174183964729309,1.0,0.0,0.0,3.714665412902832,3.7146902084350586,9.207308835357252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8701171875,0.0,1611.4766845703125,1895.4371337890625,0.0,2631.66943359375,0.9202808141708374,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082559943199158,0.3762674331665039,0.3395758271217346,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96435546875,0.9990000128746032,0.559979259967804,0.4763095676898956,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602400779724,0.4684280157089233,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196627736091614,0.3892453014850616,0.3696137964725494,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987221717834,0.1670476645231247,0.7606610655784607,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721222877502441,1.0,-2.729533195495605,1.2652348279953003,1.4642983675003052,0.6439798474311829,0.923307716846466,0.923307716846466,0.0,109.09864044189452,137.0,75733.25,0.0,1663.116943359375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168932199478149,1.0,0.0,0.0,3.720422983169556,3.720447540283203,9.235872653334808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1328125,0.0,1610.6783447265625,1895.4371337890625,0.0,2626.811767578125,0.921053111553192,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082559943199158,0.3762674331665039,0.3395758271217346,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96435546875,0.9990000128746032,0.559979259967804,0.4763095676898956,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812602400779724,0.4684280157089233,0.327386200428009,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196627736091614,0.3892453014850616,0.3696137964725494,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987221717834,0.1670476645231247,0.7606610655784607,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721222877502441,1.0,-2.729533195495605,1.2652348279953003,1.4642983675003052,0.6439798474311829,0.923307716846466,0.923307716846466,0.0,109.09864044189452,137.0,75733.25,0.0,1663.116943359375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168932199478149,1.0,0.0,0.0,3.720422983169556,3.720447540283203,9.235872653334808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1328125,0.0,1610.6783447265625,1895.4371337890625,0.0,2626.811767578125,0.921053111553192,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658864021301,0.3763949573040008,0.3399268090724945,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.9990000128746032,0.559897780418396,0.5003504157066345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690002202987672,0.4723458588123321,0.3302825391292572,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039542078971864,0.3901157081127167,0.3706780970096588,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174598097801208,1.0,1.0,0.8739655613899231,1.0,-2.7673888206481934,1.283570647239685,1.4838181734085083,0.6537097096443176,0.9522050619125366,0.9522050619125366,0.0,116.72998046875,140.0,76729.8984375,0.0,1755.03271484375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183447122573853,1.0,0.0,0.0,3.7690470218658447,3.7690720558166495,9.478866900280992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7529296875,0.0,1659.59375,1895.4371337890625,0.0,2640.240966796875,0.9312456250190736,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931658864021301,0.3763949573040008,0.3399268090724945,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.9990000128746032,0.559897780418396,0.5003504157066345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690002202987672,0.4723458588123321,0.3302825391292572,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039542078971864,0.3901157081127167,0.3706780970096588,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674828380346298,0.7638216614723206,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174598097801208,1.0,1.0,0.8739655613899231,1.0,-2.7673888206481934,1.283570647239685,1.4838181734085083,0.6537097096443176,0.9522050619125366,0.9522050619125366,0.0,116.72998046875,140.0,76729.8984375,0.0,1755.03271484375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183447122573853,1.0,0.0,0.0,3.7690470218658447,3.7690720558166495,9.478866900280992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7529296875,0.0,1659.59375,1895.4371337890625,0.0,2640.240966796875,0.9312456250190736,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.881693959236145,0.3763841688632965,0.3401543796062469,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.9990000128746032,0.5568250417709351,0.5199549794197083,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192395210266,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928734064102173,0.3908689618110657,0.3716300725936889,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678013950586319,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255317091941833,1.0,1.0,0.8768956661224365,1.0,-2.7987680435180664,1.2985146045684814,1.500253438949585,0.6618601083755493,0.9750715494155884,0.9750715494155884,0.0,123.23049926757812,143.0,77730.921875,0.0,1833.8753662109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212417364120483,1.0,0.0,0.0,3.8310389518737793,3.831064462661743,9.793241133593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.892578125,0.0,1731.421875,1895.4371337890625,0.0,2667.0771484375,0.9448728561401368,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.881693959236145,0.3763841688632965,0.3401543796062469,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9827880859375,0.9990000128746032,0.5568250417709351,0.5199549794197083,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192395210266,0.4761380851268768,0.3330925405025482,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928734064102173,0.3908689618110657,0.3716300725936889,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777842044830322,0.1678013950586319,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255317091941833,1.0,1.0,0.8768956661224365,1.0,-2.7987680435180664,1.2985146045684814,1.500253438949585,0.6618601083755493,0.9750715494155884,0.9750715494155884,0.0,123.23049926757812,143.0,77730.921875,0.0,1833.8753662109373,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212417364120483,1.0,0.0,0.0,3.8310389518737793,3.831064462661743,9.793241133593256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.892578125,0.0,1731.421875,1895.4371337890625,0.0,2667.0771484375,0.9448728561401368,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692320585250854,0.3761572241783142,0.3402366042137146,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.9920288920402528,0.5530592203140259,0.5250849723815918,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.479728639125824,0.3357996344566345,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.880699872970581,0.3914242088794708,0.372448205947876,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680004745721817,0.7686158418655396,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.87982577085495,1.0,-2.812321901321411,1.3046964406967163,1.5076253414154053,0.665353000164032,0.9809939861297609,0.9809939861297609,0.0,130.12841796875,146.0,78293.21875,0.0,1887.77783203125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824121356010437,1.0,0.0,0.0,3.877321481704712,3.877347469329834,1.0031292276835302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.306640625,0.0,1791.4149169921875,1895.4371337890625,0.0,2693.792236328125,0.9554803371429444,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692320585250854,0.3761572241783142,0.3402366042137146,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672546386719,0.9920288920402528,0.5530592203140259,0.5250849723815918,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.479728639125824,0.3357996344566345,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.880699872970581,0.3914242088794708,0.372448205947876,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680004745721817,0.7686158418655396,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.87982577085495,1.0,-2.812321901321411,1.3046964406967163,1.5076253414154053,0.665353000164032,0.9809939861297609,0.9809939861297609,0.0,130.12841796875,146.0,78293.21875,0.0,1887.77783203125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824121356010437,1.0,0.0,0.0,3.877321481704712,3.877347469329834,1.0031292276835302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.306640625,0.0,1791.4149169921875,1895.4371337890625,0.0,2693.792236328125,0.9554803371429444,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630831241607666,0.3759759962558746,0.3402228951454162,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95635986328125,0.9857186079025269,0.5518380999565125,0.5238379836082458,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411919116973876,0.4814609289169311,0.3371140360832214,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746563792228699,0.3916398584842682,0.3728052079677582,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637916564941406,0.1680476665496826,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339452624320984,1.0,1.0,0.881290853023529,1.0,-2.8136579990386963,1.3051507472991943,1.508507251739502,0.6655310392379761,0.9771224856376648,0.9771224856376648,0.0,133.5938720703125,146.0,78378.390625,0.0,1906.6915283203125,1.0,278.1499938964844,282.9670104980469,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252372145652771,1.0,0.0,0.0,3.889782905578613,3.8898091316223145,1.0095876632476577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8779296875,0.0,1810.0078125,1895.4371337890625,0.0,2704.155029296875,0.9585014581680298,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581266403198242,0.3757871389389038,0.340166687965393,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.9803555011749268,0.5510029196739197,0.5229883193969727,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363293647766112,0.4831860363483429,0.3383967280387878,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698200583457947,0.3918432295322418,0.3731167912483215,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600620746612549,0.1680787354707718,0.7702644467353821,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360155701637268,1.0,1.0,0.8828237056732178,1.0,-2.815348625183105,1.305773377418518,1.509575366973877,0.665794312953949,0.9737054705619812,0.9737054705619812,0.0,136.54583740234375,149.0,78422.6640625,0.0,1923.5362548828125,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260720372200012,1.0,0.0,0.0,3.8965275287628174,3.8965539932250977,1.0130917189599131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8369140625,0.0,1820.9608154296875,1895.4371337890625,0.0,2711.91162109375,0.9602412581443788,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410860061646,0.3755722045898437,0.3400821089744568,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.9748505353927612,0.5503285527229309,0.5223333835601807,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317145943641664,0.4852671325206756,0.3399224877357483,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650903105735779,0.3920897543430328,0.3734652698040008,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000248908997,0.1681097596883773,0.7709749937057495,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.538223147392273,1.0,1.0,0.8846631050109863,1.0,-2.817566156387329,1.3066152334213257,1.510951042175293,0.6661623120307922,0.9704010486602784,0.9704010486602784,0.0,139.61053466796875,149.0,78441.796875,0.0,1941.7822265625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268386125564575,1.0,0.0,0.0,3.900155067443848,3.900181531906128,1.0149790341529297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.57421875,0.0,1827.59326171875,1895.4371337890625,0.0,2719.036376953125,0.961246132850647,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503931760787964,0.3754370510578155,0.3400247693061828,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94549560546875,0.9715297222137452,0.5499856472015381,0.5220166444778442,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291132092475892,0.4866621196269989,0.3409385681152344,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623499870300293,0.39225834608078,0.3736927211284637,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741060256958,0.1681312769651413,0.77140873670578,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.539592981338501,1.0,1.0,0.8858894109725952,1.0,-2.819132089614868,1.3072211742401123,1.511910915374756,0.6664325594902039,0.9686078429222108,0.9686078429222108,0.0,141.4756317138672,152.0,78443.3359375,0.0,1953.2464599609373,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272892236709595,1.0,0.0,0.0,3.901134490966797,3.901160955429077,1.0154886922464357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1298828125,0.0,1829.8375244140625,1895.4371337890625,0.0,2723.225830078125,0.9615598917007446,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332461833954,0.3398892879486084,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9644760489463806,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389632225036,0.4901829063892364,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567736744880676,0.3927008211612701,0.3742553293704986,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889551162719727,1.0,-2.8233838081359863,1.3089078664779663,1.51447594165802,0.6672016978263855,0.9658855199813844,0.9658855199813844,0.0,145.52459716796875,155.0,78419.4453125,0.0,1979.548583984375,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282195329666138,1.0,0.0,0.0,3.900001049041748,3.900027751922608,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.796875,0.0,1829.617919921875,1895.4371337890625,0.0,2731.87744140625,0.961422860622406,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332461833954,0.3398892879486084,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458312988281,0.9644760489463806,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389632225036,0.4901829063892364,0.3434838056564331,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567736744880676,0.3927008211612701,0.3742553293704986,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889551162719727,1.0,-2.8233838081359863,1.3089078664779663,1.51447594165802,0.6672016978263855,0.9658855199813844,0.9658855199813844,0.0,145.52459716796875,155.0,78419.4453125,0.0,1979.548583984375,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282195329666138,1.0,0.0,0.0,3.900001049041748,3.900027751922608,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.796875,0.0,1829.617919921875,1895.4371337890625,0.0,2731.87744140625,0.961422860622406,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9583934545516968,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412003993988,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522356748580933,0.3931555151939392,0.3748143911361694,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734418511390686,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.891628623008728,1.0,-2.827892541885376,1.3107773065567017,1.5171152353286743,0.6680870056152344,0.9645625352859496,0.9645625352859496,0.0,149.08816528320312,158.0,78380.3984375,0.0,2004.0030517578125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290872573852539,1.0,0.0,0.0,3.8975789546966553,3.897605419158936,1.0136384389625164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.33203125,0.0,1826.8883056640625,1895.4371337890625,0.0,2739.950439453125,0.960910975933075,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615551948547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9583934545516968,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412003993988,0.4937275946140289,0.3460351526737213,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522356748580933,0.3931555151939392,0.3748143911361694,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734418511390686,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.891628623008728,1.0,-2.827892541885376,1.3107773065567017,1.5171152353286743,0.6680870056152344,0.9645625352859496,0.9645625352859496,0.0,149.08816528320312,158.0,78380.3984375,0.0,2004.0030517578125,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290872573852539,1.0,0.0,0.0,3.8975789546966553,3.897605419158936,1.0136384389625164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.33203125,0.0,1826.8883056640625,1895.4371337890625,0.0,2739.950439453125,0.960910975933075,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745713531970978,0.3396290242671966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.9527539014816284,0.5487076640129089,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317509651184,0.4972738027572632,0.3485835790634155,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482300043106079,0.3936018347740173,0.3753603994846344,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938056230545,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943021297454834,1.0,-2.832451820373535,1.3126819133758545,1.5197699069976809,0.6689817309379578,0.9636011719703674,0.9636011719703674,0.0,152.42799377441406,161.0,78332.296875,0.0,2027.53515625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830003023147583,1.0,0.0,0.0,3.895013093948364,3.895039558410645,1.0123043239218532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4921875,0.0,1823.752197265625,1895.4371337890625,0.0,2748.4736328125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745713531970978,0.3396290242671966,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478759765625,0.9527539014816284,0.5487076640129089,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317509651184,0.4972738027572632,0.3485835790634155,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482300043106079,0.3936018347740173,0.3753603994846344,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.1683938056230545,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943021297454834,1.0,-2.832451820373535,1.3126819133758545,1.5197699069976809,0.6689817309379578,0.9636011719703674,0.9636011719703674,0.0,152.42799377441406,161.0,78332.296875,0.0,2027.53515625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830003023147583,1.0,0.0,0.0,3.895013093948364,3.895039558410645,1.0123043239218532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4921875,0.0,1823.752197265625,1895.4371337890625,0.0,2748.4736328125,0.9603425860404968,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333242535591125,0.3744279444217682,0.3395591080188751,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480895996094,0.9500349164009094,0.5485333800315857,0.5210062265396118,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159262180328368,0.4990448653697967,0.3498554527759552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463591933250427,0.3938190042972564,0.3756267130374908,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418865323066711,0.1684471815824508,0.7750052213668823,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494398474693298,1.0,1.0,0.8956388831138611,1.0,-2.834721326828003,1.3136330842971802,1.5210882425308228,0.669421911239624,0.9631009101867676,0.9631009101867676,0.0,154.04837036132812,161.0,78304.1328125,0.0,2039.072021484375,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304774165153503,1.0,0.0,0.0,3.8936452865600586,3.893671751022339,1.0115935538124177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9921875,0.0,1822.0662841796875,1895.4371337890625,0.0,2752.890380859375,0.9600369930267334,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313544392585754,0.3742814660072326,0.3394859433174133,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9473642706871032,0.5483533143997192,0.5208984613418579,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.914613962173462,0.5008125305175781,0.3511246740818023,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445554375648499,0.3940304815769195,0.3758872449398041,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405037641525269,0.1685008704662323,0.7755270600318909,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507177114486694,1.0,1.0,0.8970081210136414,1.0,-2.836970090866089,1.3145731687545776,1.5223969221115112,0.6698488593101501,0.962546408176422,0.962546408176422,0.0,155.64572143554688,164.0,78272.7734375,0.0,2050.480712890625,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309566974639893,1.0,0.0,0.0,3.892163038253784,3.892189502716065,1.0108234391736914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6748046875,0.0,1820.2440185546875,1895.4371337890625,0.0,2757.353271484375,0.9597057700157166,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739789724349975,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9421355128288268,0.5479725003242493,0.520664393901825,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411082625389099,0.3944364786148071,0.3763911426067352,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532282590866089,1.0,1.0,0.8997465968132019,1.0,-2.841395139694214,1.3164256811141968,1.5249695777893066,0.6706726551055908,0.9612960815429688,0.9612960815429688,0.0,158.79290771484375,167.0,78202.03125,0.0,2073.001220703125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319416046142578,1.0,0.0,0.0,3.888829231262207,3.8888556957244873,1.0090926707562176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.041015625,0.0,1816.1558837890625,1895.4371337890625,0.0,2766.52783203125,0.9589612483978271,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739789724349975,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481506347656,0.9421355128288268,0.5479725003242493,0.520664393901825,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411082625389099,0.3944364786148071,0.3763911426067352,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532282590866089,1.0,1.0,0.8997465968132019,1.0,-2.841395139694214,1.3164256811141968,1.5249695777893066,0.6706726551055908,0.9612960815429688,0.9612960815429688,0.0,158.79290771484375,167.0,78202.03125,0.0,2073.001220703125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319416046142578,1.0,0.0,0.0,3.888829231262207,3.8888556957244873,1.0090926707562176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.041015625,0.0,1816.1558837890625,1895.4371337890625,0.0,2766.52783203125,0.9589612483978271,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215612411499,0.3736636936664581,0.3391613662242889,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9370251893997192,0.547559916973114,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942626953125,0.5078520774841309,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837827205657959,0.3948197364807129,0.3768726885318756,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687124669551849,0.7775865793228149,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.9024850130081176,1.0,-2.8457140922546387,1.3182379007339478,1.527476191520691,0.6714486479759216,0.9598228931427002,0.9598228931427002,0.0,161.9013214111328,170.0,78120.09375,0.0,2095.223388671875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329494595527649,1.0,0.0,0.0,3.884916067123413,3.884942531585693,1.007062792268698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.76171875,0.0,1811.3729248046875,1895.4371337890625,0.0,2775.919189453125,0.9580880403518676,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215612411499,0.3736636936664581,0.3391613662242889,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.9370251893997192,0.547559916973114,0.520400881767273,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942626953125,0.5078520774841309,0.3561771214008331,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837827205657959,0.3948197364807129,0.3768726885318756,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687124669551849,0.7775865793228149,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.9024850130081176,1.0,-2.8457140922546387,1.3182379007339478,1.527476191520691,0.6714486479759216,0.9598228931427002,0.9598228931427002,0.0,161.9013214111328,170.0,78120.09375,0.0,2095.223388671875,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329494595527649,1.0,0.0,0.0,3.884916067123413,3.884942531585693,1.007062792268698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.76171875,0.0,1811.3729248046875,1895.4371337890625,0.0,2775.919189453125,0.9580880403518676,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.82038414478302,0.3733357787132263,0.338980883359909,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.932023823261261,0.5471136569976807,0.52010577917099,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113513469696045,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346781134605408,0.3951803743839264,0.3773322999477386,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581207275390625,1.0,1.0,0.9052336812019348,1.0,-2.849920749664306,1.320006251335144,1.5299144983291626,0.6721729040145874,0.9581618905067444,0.9581618905067444,0.0,164.98638916015625,173.0,78028.0234375,0.0,2117.20947265625,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339694142341614,1.0,0.0,0.0,3.880397319793701,3.880423784255981,1.0047215255326591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.181640625,0.0,1805.852783203125,1895.4371337890625,0.0,2785.427001953125,0.957079529762268,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.82038414478302,0.3733357787132263,0.338980883359909,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.932023823261261,0.5471136569976807,0.52010577917099,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078677296638488,0.5113513469696045,0.3586881160736084,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346781134605408,0.3951803743839264,0.3773322999477386,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581207275390625,1.0,1.0,0.9052336812019348,1.0,-2.849920749664306,1.320006251335144,1.5299144983291626,0.6721729040145874,0.9581618905067444,0.9581618905067444,0.0,164.98638916015625,173.0,78028.0234375,0.0,2117.20947265625,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339694142341614,1.0,0.0,0.0,3.880397319793701,3.880423784255981,1.0047215255326591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.181640625,0.0,1805.852783203125,1895.4371337890625,0.0,2785.427001953125,0.957079529762268,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211745262146,0.3729952275753021,0.3387887477874756,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.9271366596221924,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316382765769958,0.3955183327198028,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689107716083526,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.560516357421875,1.0,1.0,0.9079824090003968,1.0,-2.854012489318848,1.321730613708496,1.5322818756103516,0.6728442311286926,0.9563551545143129,0.9563551545143129,0.0,168.05621337890625,176.0,77926.96875,0.0,2138.98974609375,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884748458862,1.0,0.0,0.0,3.875298023223877,3.875324487686157,1.002082626655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.66015625,0.0,1799.617431640625,1895.4371337890625,0.0,2794.930419921875,0.9559404253959656,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211745262146,0.3729952275753021,0.3387887477874756,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947509765625,0.9271366596221924,0.5466326475143433,0.5197778344154358,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.514835774898529,0.361188530921936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316382765769958,0.3955183327198028,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689107716083526,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.560516357421875,1.0,1.0,0.9079824090003968,1.0,-2.854012489318848,1.321730613708496,1.5322818756103516,0.6728442311286926,0.9563551545143129,0.9563551545143129,0.0,168.05621337890625,176.0,77926.96875,0.0,2138.98974609375,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884748458862,1.0,0.0,0.0,3.875298023223877,3.875324487686157,1.002082626655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.66015625,0.0,1799.617431640625,1895.4371337890625,0.0,2794.930419921875,0.9559404253959656,1.0,0.0,3.0,1.0,0.0
