time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815208911895752,0.3728204667568207,0.3386885821819305,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.9247395992279052,0.546379566192627,0.5196019411087036,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905013144016266,0.5165725946426392,0.3624348640441894,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301535844802856,0.3956792056560516,0.3779813349246979,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.168957844376564,0.7800638675689697,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617035627365112,1.0,1.0,0.9093567132949828,1.0,-2.8560166358947754,1.3225767612457275,1.533439874649048,0.6731611490249634,0.9554150700569152,0.9554150700569152,0.0,169.5875244140625,176.0,77873.7421875,0.0,2149.814453125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354972004890442,1.0,0.0,0.0,3.872563123703003,3.872589349746704,1.0006687034547213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.34765625,0.0,1796.270263671875,1895.4371337890625,0.0,2799.67626953125,0.95532888174057,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135052919387817,0.3726426959037781,0.3385857045650482,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94732666015625,0.9223763346672058,0.5461179614067078,0.5194180607795715,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904122829437256,0.5183051824569702,0.3636783063411712,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286898732185364,0.3958346247673034,0.3781873285770416,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.1690038442611694,0.780545175075531,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628840327262878,1.0,1.0,0.910749614238739,1.0,-2.85799241065979,1.323410153388977,1.5345823764801023,0.6734635829925537,0.954453945159912,0.954453945159912,0.0,171.11691284179688,179.0,77818.8671875,0.0,2160.5966796875,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360030651092529,1.0,0.0,0.0,3.869714736938477,3.8697409629821777,9.991971410272529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7138671875,0.0,1792.7830810546875,1895.4371337890625,0.0,2804.3955078125,0.9546915888786316,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111974596977234,0.3723958134651184,0.3384411334991455,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9192215204238892,0.545747697353363,0.5191543102264404,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029586911201476,0.5206552743911743,0.3653649389743805,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267304301261902,0.3960367739200592,0.3784587383270263,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690646559000015,0.7811915874481201,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644783973693848,1.0,1.0,0.9126439690589904,1.0,-2.8606324195861816,1.324524998664856,1.5361074209213257,0.6738539338111877,0.9531236886978148,0.9531236886978148,0.0,173.19357299804688,179.0,77741.9140625,0.0,2175.1865234375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366826176643372,1.0,0.0,0.0,3.8656699657440186,3.8656959533691406,9.97109395939333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6630859375,0.0,1787.8277587890625,1895.4371337890625,0.0,2810.7373046875,0.9537858963012696,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101130127906799,0.3722776770591736,0.3383713364601135,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472045898437,0.917762041091919,0.5455678105354309,0.5190249085426331,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024275541305542,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258196115493774,0.3961282968521118,0.3785830438137054,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690925657749176,0.7814926505088806,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652245283126831,1.0,1.0,0.9135354161262512,1.0,-2.861855983734131,1.3250421285629272,1.536813735961914,0.6740300059318542,0.9524919390678406,0.9524919390678406,0.0,174.1698760986328,182.0,77704.9296875,0.0,2182.02490234375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369985818862915,1.0,0.0,0.0,3.8637070655822754,3.863733291625977,9.960971283362596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.68359375,0.0,1785.422119140625,1895.4371337890625,0.0,2813.6865234375,0.9533461332321168,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719958782196,0.3719017803668976,0.3381472527980804,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.9133158922195436,0.5449868440628052,0.518602728843689,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008124470710754,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230149745941162,0.3964023292064667,0.3789601922035217,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163211584091188,1.0,-2.865617036819458,1.3266340494155884,1.53898286819458,0.6745560765266418,0.9505163431167604,0.9505163431167604,0.0,177.219482421875,185.0,77587.703125,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762768745422,1.0,0.0,0.0,3.857431173324585,3.857457399368286,9.928637609846191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1806640625,0.0,1777.7313232421875,1895.4371337890625,0.0,2822.813232421875,0.9519389271736144,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719958782196,0.3719017803668976,0.3381472527980804,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.9133158922195436,0.5449868440628052,0.518602728843689,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008124470710754,0.5251964926719666,0.3686246275901794,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230149745941162,0.3964023292064667,0.3789601922035217,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163211584091188,1.0,-2.865617036819458,1.3266340494155884,1.53898286819458,0.6745560765266418,0.9505163431167604,0.9505163431167604,0.0,177.219482421875,185.0,77587.703125,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762768745422,1.0,0.0,0.0,3.857431173324585,3.857457399368286,9.928637609846191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1806640625,0.0,1777.7313232421875,1895.4371337890625,0.0,2822.813232421875,0.9519389271736144,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033270239830017,0.3715160191059112,0.3379143476486206,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9090648889541626,0.5443780422210693,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.528621256351471,0.3710830807685852,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202659487724304,0.3966585695743561,0.3793205320835113,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692590564489364,0.7833391427993774,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190908074378968,1.0,-2.869286060333252,1.3281915187835691,1.541094422340393,0.6750497817993164,0.9485585689544678,0.9485585689544678,0.0,180.26687622070312,188.0,77468.953125,0.0,2224.495361328125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.850994110107422,3.851020336151123,9.895528592096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6298828125,0.0,1769.8450927734375,1895.4371337890625,0.0,2831.681884765625,0.9504940509796144,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033270239830017,0.3715160191059112,0.3379143476486206,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.9090648889541626,0.5443780422210693,0.5181542038917542,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.528621256351471,0.3710830807685852,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202659487724304,0.3966585695743561,0.3793205320835113,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692590564489364,0.7833391427993774,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190908074378968,1.0,-2.869286060333252,1.3281915187835691,1.541094422340393,0.6750497817993164,0.9485585689544678,0.9485585689544678,0.0,180.26687622070312,188.0,77468.953125,0.0,2224.495361328125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389259576797485,1.0,0.0,0.0,3.850994110107422,3.851020336151123,9.895528592096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6298828125,0.0,1769.8450927734375,1895.4371337890625,0.0,2831.681884765625,0.9504940509796144,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999994158744812,0.3711202442646026,0.337672472000122,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.9050368070602416,0.54374098777771,0.51767897605896,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175625205039978,0.3968966603279114,0.379663735628128,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372130393982,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218604564666748,1.0,-2.872861385345459,1.3297109603881836,1.543150544166565,0.6755142211914062,0.9466521143913268,0.9466521143913268,0.0,183.3116912841797,191.0,77350.40625,0.0,2245.550537109375,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844492673873901,3.844518661499024,9.862144452199573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4580078125,0.0,1761.8812255859375,1895.4371337890625,0.0,2840.213623046875,0.9490332007408142,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999994158744812,0.3711202442646026,0.337672472000122,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.9050368070602416,0.54374098777771,0.51767897605896,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.5320317149162292,0.3735315501689911,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175625205039978,0.3968966603279114,0.379663735628128,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372130393982,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218604564666748,1.0,-2.872861385345459,1.3297109603881836,1.543150544166565,0.6755142211914062,0.9466521143913268,0.9466521143913268,0.0,183.3116912841797,191.0,77350.40625,0.0,2245.550537109375,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392796516418,1.0,0.0,0.0,3.844492673873901,3.844518661499024,9.862144452199573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4580078125,0.0,1761.8812255859375,1895.4371337890625,0.0,2840.213623046875,0.9490332007408142,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983617186546326,0.3709189295768738,0.3375484943389892,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471435546875,0.9031152725219728,0.5434128046035767,0.5174322724342346,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897048830986023,0.5337313413619995,0.3747518956661224,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162245750427246,0.3970095813274383,0.3798295259475708,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693751662969589,0.7846850752830505,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732450485229492,1.0,1.0,0.9232452511787416,1.0,-2.874616861343384,1.330457091331482,1.5441596508026123,0.675738513469696,0.9457249045372008,0.9457249045372008,0.0,184.8337860107422,191.0,77291.71875,0.0,2256.03955078125,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402790427207947,1.0,0.0,0.0,3.841251373291016,3.8412773609161377,9.845522299656295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6337890625,0.0,1757.9122314453125,1895.4371337890625,0.0,2844.322265625,0.948304295539856,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967396378517151,0.3707146644592285,0.3374220132827759,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.9012405276298524,0.5430751442909241,0.5171772241592407,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963306546211243,0.5354116559028625,0.3759612143039703,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148924112319946,0.3971176147460937,0.3799908757209778,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119125604629,0.785125732421875,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743696689605713,1.0,1.0,0.9246519207954408,1.0,-2.8763351440429688,1.3311845064163208,1.5451505184173584,0.6759522557258606,0.9448108077049256,0.9448108077049256,0.0,186.3564300537109,194.0,77233.4296875,0.0,2266.47900390625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407073616981506,1.0,0.0,0.0,3.838015556335449,3.8380415439605713,9.828941074374598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0146484375,0.0,1753.95263671875,1895.4371337890625,0.0,2848.32470703125,0.9475764036178588,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366630554199,0.3702957332134247,0.3371606469154358,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.8975303769111633,0.5423657894134521,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122358322143555,0.3973182439804077,0.3802997469902038,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811433553695,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274652600288392,1.0,-2.8796286582946777,1.332572340965271,1.5470564365386963,0.6763496398925781,0.9430067539215088,0.9430067539215088,0.0,189.4066162109375,197.0,77118.0078125,0.0,2287.16845703125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235877037048,1.0,0.0,0.0,3.8315703868865967,3.83159613609314,9.795957112146423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.431640625,0.0,1746.0799560546875,1895.4371337890625,0.0,2855.95361328125,0.9461262822151184,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366630554199,0.3702957332134247,0.3371606469154358,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.8975303769111633,0.5423657894134521,0.5166378021240234,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386819839477539,0.3783279955387115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122358322143555,0.3973182439804077,0.3802997469902038,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811433553695,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274652600288392,1.0,-2.8796286582946777,1.332572340965271,1.5470564365386963,0.6763496398925781,0.9430067539215088,0.9430067539215088,0.0,189.4066162109375,197.0,77118.0078125,0.0,2287.16845703125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235877037048,1.0,0.0,0.0,3.8315703868865967,3.83159613609314,9.795957112146423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.431640625,0.0,1746.0799560546875,1895.4371337890625,0.0,2855.95361328125,0.9461262822151184,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903903126716614,0.3698650002479553,0.3368893265724182,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8938741087913513,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095833659172058,0.3975016176700592,0.3805929124355316,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302785992622375,1.0,-2.8827462196350098,1.3338773250579834,1.5488688945770264,0.6767144799232483,0.9412522912025452,0.9412522912025452,0.0,192.46339416503903,200.0,77004.890625,0.0,2307.628173828125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660827636719,1.0,0.0,0.0,3.825185537338257,3.8252112865448,9.763336947798962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8720703125,0.0,1738.29833984375,1895.4371337890625,0.0,2862.894287109375,0.9446893334388732,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903903126716614,0.3698650002479553,0.3368893265724182,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.8938741087913513,0.5416191220283508,0.5160641670227051,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.5418570637702942,0.3806299269199371,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095833659172058,0.3975016176700592,0.3805929124355316,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302785992622375,1.0,-2.8827462196350098,1.3338773250579834,1.5488688945770264,0.6767144799232483,0.9412522912025452,0.9412522912025452,0.0,192.46339416503903,200.0,77004.890625,0.0,2307.628173828125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660827636719,1.0,0.0,0.0,3.825185537338257,3.8252112865448,9.763336947798962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8720703125,0.0,1738.29833984375,1895.4371337890625,0.0,2862.894287109375,0.9446893334388732,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873097658157349,0.3694224059581756,0.3366069793701172,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94744873046875,0.8902837038040161,0.5408391952514648,0.5154567956924438,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069329261779785,0.397665798664093,0.3808676600456238,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026474237442,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330624341964722,1.0,-2.885701894760132,1.335107445716858,1.5505945682525637,0.677060067653656,0.9396551847457886,0.9396551847457886,0.0,195.5166473388672,203.0,76898.234375,0.0,2327.82763671875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429573178291321,1.0,0.0,0.0,3.819059610366821,3.819085359573364,9.732091257319553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.330078125,0.0,1730.822998046875,1895.4371337890625,0.0,2869.357421875,0.94330894947052,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873097658157349,0.3694224059581756,0.3366069793701172,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94744873046875,0.8902837038040161,0.5408391952514648,0.5154567956924438,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449807643890381,0.3828864097595215,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069329261779785,0.397665798664093,0.3808676600456238,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026474237442,0.7876527905464172,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330624341964722,1.0,-2.885701894760132,1.335107445716858,1.5505945682525637,0.677060067653656,0.9396551847457886,0.9396551847457886,0.0,195.5166473388672,203.0,76898.234375,0.0,2327.82763671875,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429573178291321,1.0,0.0,0.0,3.819059610366821,3.819085359573364,9.732091257319553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.330078125,0.0,1730.822998046875,1895.4371337890625,0.0,2869.357421875,0.94330894947052,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842991352081299,0.3689713180065155,0.3363165557384491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.8867678642272949,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042863607406616,0.3978147506713867,0.381127655506134,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358462691307068,1.0,-2.8885574340820312,1.336289882659912,1.5522674322128296,0.6774005889892578,0.9382338523864746,0.9382338523864746,0.0,198.56564331054688,206.0,76799.546875,0.0,2347.868896484375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670733451843,1.0,0.0,0.0,3.8133177757263184,3.813343524932861,9.7028487289208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0224609375,0.0,1723.805419921875,1895.4371337890625,0.0,2875.059814453125,0.9420126676559448,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842991352081299,0.3689713180065155,0.3363165557384491,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476623535156,0.8867678642272949,0.5400369763374329,0.5148268342018127,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480835437774658,0.385123997926712,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042863607406616,0.3978147506713867,0.381127655506134,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566492319107,0.7884514331817627,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358462691307068,1.0,-2.8885574340820312,1.336289882659912,1.5522674322128296,0.6774005889892578,0.9382338523864746,0.9382338523864746,0.0,198.56564331054688,206.0,76799.546875,0.0,2347.868896484375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670733451843,1.0,0.0,0.0,3.8133177757263184,3.813343524932861,9.7028487289208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0224609375,0.0,1723.805419921875,1895.4371337890625,0.0,2875.059814453125,0.9420126676559448,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828201651573181,0.3687432110309601,0.3361689448356628,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94781494140625,0.8850387930870056,0.539629340171814,0.5145053267478943,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781107902527,0.549630343914032,0.386238694190979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029794096946716,0.3978845477104187,0.3812530636787414,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826219558715,0.7888455390930176,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841993093490601,1.0,1.0,0.9372382164001464,1.0,-2.8899571895599365,1.3368679285049438,1.553089261054993,0.6775718331336975,0.9376002550125122,0.9376002550125122,0.0,200.0887451171875,206.0,76753.65625,0.0,2357.84814453125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438328504562378,1.0,0.0,0.0,3.810616970062256,3.810642719268799,9.68911081145052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2978515625,0.0,1720.49609375,1895.4371337890625,0.0,2877.54541015625,0.9414018392562866,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813594341278076,0.3685131371021271,0.3360193371772766,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479675292969,0.8833293914794922,0.5392163991928101,0.5141785740852356,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221020698547,0.5511727929115295,0.3873501718044281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016864061355591,0.3979502022266388,0.3813744783401489,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078347206115,0.7892355918884277,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634906768799,1.0,1.0,0.9386529922485352,1.0,-2.8913354873657227,1.3374332189559937,1.553902268409729,0.6777432560920715,0.9370425343513488,0.9370425343513488,0.0,201.60968017578125,209.0,76711.5625,0.0,2367.786865234375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440897464752197,1.0,0.0,0.0,3.80810809135437,3.808133840560913,9.67635628512653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5419921875,0.0,1717.4117431640625,1895.4371337890625,0.0,2879.94873046875,0.940833330154419,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791721224784851,0.3681606650352478,0.3357894420623779,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482421875,0.8807676434516907,0.5385819673538208,0.5136751532554626,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488774299622,0.5535130500793457,0.3890362381935119,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997465133666992,0.3980446755886078,0.3815538287162781,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453260421753,0.7898241281509399,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.586873471736908,1.0,1.0,0.9408034682273864,1.0,-2.8934032917022705,1.3382794857025146,1.5551236867904663,0.6780073046684265,0.9363034963607788,0.9363034963607788,0.0,203.9202117919922,209.0,76653.1015625,0.0,2382.85693359375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444247841835022,1.0,0.0,0.0,3.804589986801148,3.8046154975891113,9.658484714236693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.09375,0.0,1713.0721435546875,1895.4371337890625,0.0,2883.08251953125,0.9400343894958496,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784901261329651,0.3680481016635895,0.335715651512146,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8799680471420288,0.5383784174919128,0.5135130286216736,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473971366882,0.5542486906051636,0.3895663917064667,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991402745246887,0.3980717658996582,0.3816078007221222,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567254304886,0.7900077104568481,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786807060242,1.0,1.0,0.9414825439453124,1.0,-2.894042730331421,1.3385398387908936,1.5555028915405271,0.6780915260314941,0.936116635799408,0.936116635799408,0.0,204.64822387695312,212.0,76637.40625,0.0,2387.588134765625,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445389866828918,1.0,0.0,0.0,3.80363392829895,3.803659439086914,9.65363028626598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.591796875,0.0,1711.8868408203125,1895.4371337890625,0.0,2884.15087890625,0.9398166537284852,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756890058517456,0.3675779104232788,0.3354070484638214,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.876682460308075,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142170906067,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966466546058655,0.398182213306427,0.3818303644657135,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.169804111123085,0.7907720804214478,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443120956420898,1.0,-2.8966968059539795,1.33962082862854,1.5570759773254397,0.6784505844116211,0.9354665279388428,0.9354665279388428,0.0,207.683837890625,215.0,76577.8359375,0.0,2407.315185546875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448811173439026,1.0,0.0,0.0,3.799927473068237,3.799952983856201,9.634826483306824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2763671875,0.0,1707.2640380859375,1895.4371337890625,0.0,2887.3515625,0.9389702081680298,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756890058517456,0.3675779104232788,0.3354070484638214,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.876682460308075,0.5375270247459412,0.5128344297409058,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142170906067,0.3917750716209411,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966466546058655,0.398182213306427,0.3818303644657135,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.169804111123085,0.7907720804214478,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443120956420898,1.0,-2.8966968059539795,1.33962082862854,1.5570759773254397,0.6784505844116211,0.9354665279388428,0.9354665279388428,0.0,207.683837890625,215.0,76577.8359375,0.0,2407.315185546875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448811173439026,1.0,0.0,0.0,3.799927473068237,3.799952983856201,9.634826483306824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2763671875,0.0,1707.2640380859375,1895.4371337890625,0.0,2887.3515625,0.9389702081680298,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729549407958984,0.3671024739742279,0.3350935280323028,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8734714984893799,0.536662220954895,0.5121426582336426,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.560366690158844,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942041754722595,0.3982808291912079,0.3820414841175079,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501259088516,0.7915293574333191,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.947149932384491,1.0,-2.8992958068847656,1.3406744003295898,1.5586212873458862,0.6788192987442017,0.935125768184662,0.935125768184662,0.0,210.7158203125,218.0,76536.140625,0.0,2426.9599609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845139741897583,1.0,0.0,0.0,3.797211885452272,3.7972373962402335,9.62106128099549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3701171875,0.0,1703.813232421875,1895.4371337890625,0.0,2889.771484375,0.938344180583954,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729549407958984,0.3671024739742279,0.3350935280323028,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.8734714984893799,0.536662220954895,0.5121426582336426,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.560366690158844,0.393974632024765,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942041754722595,0.3982808291912079,0.3820414841175079,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.1698501259088516,0.7915293574333191,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.947149932384491,1.0,-2.8992958068847656,1.3406744003295898,1.5586212873458862,0.6788192987442017,0.935125768184662,0.935125768184662,0.0,210.7158203125,218.0,76536.140625,0.0,2426.9599609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845139741897583,1.0,0.0,0.0,3.797211885452272,3.7972373962402335,9.62106128099549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3701171875,0.0,1703.813232421875,1895.4371337890625,0.0,2889.771484375,0.938344180583954,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702865600585938,0.3666224479675293,0.3347755968570709,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8703339099884033,0.5357852578163147,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918117642402649,0.3983681797981262,0.3822416663169861,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950082063675,0.7922807335853577,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.949987769126892,1.0,-2.901843786239624,1.3417032957077026,1.5601403713226318,0.6791990995407104,0.935139298439026,0.935139298439026,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.52880859375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795633554458618,3.795659065246582,9.613063411961775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5234375,0.0,1701.705078125,1895.4371337890625,0.0,2891.47607421875,0.9379718899726868,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702865600585938,0.3666224479675293,0.3347755968570709,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8703339099884033,0.5357852578163147,0.5114389061927795,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050369262695,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918117642402649,0.3983681797981262,0.3822416663169861,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950082063675,0.7922807335853577,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.949987769126892,1.0,-2.901843786239624,1.3417032957077026,1.5601403713226318,0.6791990995407104,0.935139298439026,0.935139298439026,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.52880859375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795633554458618,3.795659065246582,9.613063411961775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5234375,0.0,1701.705078125,1895.4371337890625,0.0,2891.47607421875,0.9379718899726868,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689760327339172,0.3663812577724457,0.3346155285835266,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.8687918782234192,0.5353436470031738,0.5110840201377869,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839413523674011,0.5649205446243286,0.3972564339637756,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906338572502136,0.398408830165863,0.3823388218879699,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172109365463,0.7926552295684814,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946645140647888,1.0,1.0,0.951406717300415,1.0,-2.903104066848755,1.3422114849090576,1.5608924627304075,0.6793927550315857,0.9352648854255676,0.9352648854255676,0.0,215.25848388671875,221.0,76511.7109375,0.0,2456.30078125,1.0,278.1499938964844,282.9682922363281,300.3790588378906,305.3628234863281,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453555107116699,1.0,0.0,0.0,3.795212030410767,3.795237302780152,9.610928373149363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2529296875,0.0,1701.0830078125,1895.4371337890625,0.0,2891.790283203125,0.9378677606582642,1.0,0.0,3.0,1.0,0.0
