time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676815986633301,0.3661392629146576,0.3344546258449554,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.8672678470611572,0.5348995923995972,0.5107266306877136,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953738212585,0.5664318799972534,0.398345798254013,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894682884216309,0.3984469473361969,0.3824335038661957,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987069606781006,0.1699392199516296,0.7930286526679993,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956919193267822,1.0,1.0,0.95282644033432,1.0,-2.904353141784668,1.3427141904830933,1.5616389513015747,0.6795893907546997,0.9355030059814452,0.9355030059814452,0.0,216.77169799804688,224.0,76514.6640625,0.0,2466.0556640625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453761339187622,1.0,0.0,0.0,3.795145273208618,3.795170783996582,9.61059072324133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5556640625,0.0,1700.87744140625,1895.4371337890625,0.0,2891.983154296875,0.9378427267074584,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651393413543701,0.3656534850597381,0.3341310918331146,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8642725944519043,0.5340063571929932,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.569446325302124,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871732711791992,0.3985175490379333,0.3826173543930053,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699829697608947,0.7937738299369812,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556659460067748,1.0,-2.906826972961426,1.343708634376526,1.5631184577941897,0.6799905300140381,0.9362640976905824,0.9362640976905824,0.0,219.7972869873047,227.0,76537.28125,0.0,2485.541259765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453157544136047,1.0,0.0,0.0,3.795931577682495,3.795957088470459,9.614574310035096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.18359375,0.0,1701.54931640625,1895.4371337890625,0.0,2891.41796875,0.9379976987838744,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651393413543701,0.3656534850597381,0.3341310918331146,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8642725944519043,0.5340063571929932,0.5100066661834717,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.569446325302124,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871732711791992,0.3985175490379333,0.3826173543930053,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083309173584,0.1699829697608947,0.7937738299369812,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556659460067748,1.0,-2.906826972961426,1.343708634376526,1.5631184577941897,0.6799905300140381,0.9362640976905824,0.9362640976905824,0.0,219.7972869873047,227.0,76537.28125,0.0,2485.541259765625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453157544136047,1.0,0.0,0.0,3.795931577682495,3.795957088470459,9.614574310035096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.18359375,0.0,1701.54931640625,1895.4371337890625,0.0,2891.41796875,0.9379976987838744,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626585364341736,0.3651656806468963,0.3338055312633514,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.8613470196723938,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849261164665222,0.3985804617404938,0.3827936947345733,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700263768434524,0.7945169806480408,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585054516792296,1.0,-2.9092681407928467,1.3446879386901855,1.5645800828933716,0.6804026365280151,0.9374513030052184,0.9374513030052184,0.0,222.82083129882807,230.0,76585.5,0.0,2504.98828125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451470136642456,1.0,0.0,0.0,3.7981464862823486,3.798171758651733,9.625796337786596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.96484375,0.0,1703.914794921875,1895.4371337890625,0.0,2889.83935546875,0.9384721517562866,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626585364341736,0.3651656806468963,0.3338055312633514,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.8613470196723938,0.5331065654754639,0.5092802047729492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724473595619202,0.4026818871498108,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849261164665222,0.3985804617404938,0.3827936947345733,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.1700263768434524,0.7945169806480408,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585054516792296,1.0,-2.9092681407928467,1.3446879386901855,1.5645800828933716,0.6804026365280151,0.9374513030052184,0.9374513030052184,0.0,222.82083129882807,230.0,76585.5,0.0,2504.98828125,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451470136642456,1.0,0.0,0.0,3.7981464862823486,3.798171758651733,9.625796337786596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.96484375,0.0,1703.914794921875,1895.4371337890625,0.0,2889.83935546875,0.9384721517562866,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602363228797913,0.3646755218505859,0.3334779739379883,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.858488142490387,0.5322010517120361,0.5085482001304626,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339098930359,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827246189117432,0.3986359238624573,0.3829630017280578,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700691878795623,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613718390464784,1.0,-2.911676406860352,1.3456519842147827,1.5660245418548584,0.6808162927627563,0.9388786554336548,0.9388786554336548,0.0,225.843490600586,233.0,76652.5703125,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449673056602478,1.0,0.0,0.0,3.801549673080444,3.801575183868408,9.643055136621117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3046875,0.0,1707.7457275390625,1895.4371337890625,0.0,2888.158203125,0.9392156600952148,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602363228797913,0.3646755218505859,0.3334779739379883,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517517089844,0.858488142490387,0.5322010517120361,0.5085482001304626,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339098930359,0.4048353135585785,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827246189117432,0.3986359238624573,0.3829630017280578,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700691878795623,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613718390464784,1.0,-2.911676406860352,1.3456519842147827,1.5660245418548584,0.6808162927627563,0.9388786554336548,0.9388786554336548,0.0,225.843490600586,233.0,76652.5703125,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449673056602478,1.0,0.0,0.0,3.801549673080444,3.801575183868408,9.643055136621117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3046875,0.0,1707.7457275390625,1895.4371337890625,0.0,2888.158203125,0.9392156600952148,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701376914978,0.3641811609268188,0.3331468105316162,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.8556933403015137,0.531287670135498,0.5078088641166687,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783979296684265,0.4069734513759613,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805662155151367,0.3986807465553283,0.383122444152832,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701103746891021,0.795991837978363,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642382264137268,1.0,-2.914034605026245,1.3465956449508667,1.567439079284668,0.6812210083007812,0.9403197765350342,0.9403197765350342,0.0,228.8635406494141,236.0,76730.1015625,0.0,2543.740966796875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448758721351624,1.0,0.0,0.0,3.8057355880737305,3.8057610988616943,9.664302069722908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.119140625,0.0,1712.6251220703125,1895.4371337890625,0.0,2887.302734375,0.9401431679725648,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578701376914978,0.3641811609268188,0.3331468105316162,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.8556933403015137,0.531287670135498,0.5078088641166687,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783979296684265,0.4069734513759613,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805662155151367,0.3986807465553283,0.383122444152832,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701103746891021,0.795991837978363,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642382264137268,1.0,-2.914034605026245,1.3465956449508667,1.567439079284668,0.6812210083007812,0.9403197765350342,0.9403197765350342,0.0,228.8635406494141,236.0,76730.1015625,0.0,2543.740966796875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448758721351624,1.0,0.0,0.0,3.8057355880737305,3.8057610988616943,9.664302069722908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.119140625,0.0,1712.6251220703125,1895.4371337890625,0.0,2887.302734375,0.9401431679725648,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567062973976135,0.3639332354068756,0.3329806327819824,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520263671875,0.8543182611465454,0.5308298468589783,0.507438063621521,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632154464722,0.5798767805099487,0.4080401957035064,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795024514198303,0.3987014293670654,0.3832005858421325,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908255577087402,0.1701307147741317,0.7963581085205078,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104763031006,1.0,1.0,0.9656714200973512,1.0,-2.9152050018310547,1.347064733505249,1.568140149116516,0.6814225912094116,0.9410398602485656,0.9410398602485656,0.0,230.37538146972656,236.0,76770.28125,0.0,2553.415283203125,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448114395141602,1.0,0.0,0.0,3.807931661605835,3.807957410812378,9.675459295976907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.361328125,0.0,1715.209716796875,1895.4371337890625,0.0,2886.69970703125,0.94063138961792,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555561065673828,0.363684594631195,0.3328137397766113,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8529587984085083,0.5303707122802734,0.507066011428833,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813503861427307,0.4091034233570099,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784494757652283,0.3987199068069458,0.3832766413688659,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589981198310852,0.1701507419347763,0.7967228889465332,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058101058006287,1.0,1.0,0.967099666595459,1.0,-2.916365146636963,1.3475302457809448,1.5688347816467283,0.6816228032112122,0.9417846202850342,0.9417846202850342,0.0,231.88650512695312,239.0,76812.6171875,0.0,2563.073974609375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447523713111877,1.0,0.0,0.0,3.810237884521485,3.8102636337280273,9.68718268268276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0986328125,0.0,1717.9375,1895.4371337890625,0.0,2886.147216796875,0.9411455392837524,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536535263061523,0.363265186548233,0.3325318396091461,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521789550781,0.8507092595100403,0.529596745967865,0.5064383745193481,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838149189949036,0.4108818471431732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767040729522705,0.3987461030483246,0.3833997547626495,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.1701838076114654,0.7973328232765198,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074826121330261,1.0,1.0,0.9694991111755372,1.0,-2.918290853500366,1.3483034372329712,1.5699875354766846,0.6819554567337036,0.9430806636810304,0.9430806636810304,0.0,234.4237518310547,239.0,76887.75,0.0,2579.2666015625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446606397628784,1.0,0.0,0.0,3.814351558685303,3.8143770694732666,9.708110155770555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.755859375,0.0,1722.8304443359375,1895.4371337890625,0.0,2885.2890625,0.9420647025108336,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532951235771179,0.363185167312622,0.3324779868125915,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8502853512763977,0.5294491052627563,0.5063185691833496,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774792551994324,0.5842830538749695,0.4112197160720825,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763748168945312,0.3987505733966827,0.3834227323532104,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883110761642456,0.1701900362968444,0.7974487543106079,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078004240989685,1.0,1.0,0.9699561595916748,1.0,-2.9186553955078125,1.3484498262405396,1.570205569267273,0.6820184588432312,0.9433308243751526,0.9433308243751526,0.0,234.9072265625,242.0,76902.3984375,0.0,2582.349853515625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446404933929443,1.0,0.0,0.0,3.815155506134033,3.815181255340576,9.71220401879691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.822265625,0.0,1723.7900390625,1895.4371337890625,0.0,2885.100341796875,0.9422445297241212,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510840892791748,0.3626839220523834,0.3321406543254852,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.8476693630218506,0.5285250544548035,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872020721435547,0.4133264720439911,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743408679962158,0.3987755477428436,0.3835634589195251,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644382476807,0.1702287644147873,0.7981722950935364,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097818613052368,1.0,1.0,0.9728126525878906,1.0,-2.920919179916382,1.3493602275848389,1.5715588331222534,0.6824111938476562,0.944940149784088,0.944940149784088,0.0,237.9293212890625,230.0,76996.8359375,0.0,2601.613037109375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.8203318119049072,3.820357322692871,9.738574817674817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6875,0.0,1729.982421875,1895.4371337890625,0.0,2883.7763671875,0.9434027671813964,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510840892791748,0.3626839220523834,0.3321406543254852,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523010253906,0.8476693630218506,0.5285250544548035,0.5055686831474304,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872020721435547,0.4133264720439911,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743408679962158,0.3987755477428436,0.3835634589195251,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644382476807,0.1702287644147873,0.7981722950935364,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097818613052368,1.0,1.0,0.9728126525878906,1.0,-2.920919179916382,1.3493602275848389,1.5715588331222534,0.6824111938476562,0.944940149784088,0.944940149784088,0.0,237.9293212890625,230.0,76996.8359375,0.0,2601.613037109375,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.8203318119049072,3.820357322692871,9.738574817674817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6875,0.0,1729.982421875,1895.4371337890625,0.0,2883.7763671875,0.9434027671813964,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531553506851196,0.362205445766449,0.3315658867359161,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8499284982681274,0.5276118516921997,0.504561722278595,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769635319709778,0.3988106846809387,0.3834456503391266,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863126993179,0.7976993322372437,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.97568017244339,1.0,-2.9206085205078125,1.3490116596221924,1.57159686088562,0.6821593046188354,0.9448156952857972,0.9448156952857972,0.0,234.2036590576172,218.0,77041.453125,0.0,2582.47314453125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442842364311218,1.0,0.0,0.0,3.823779821395874,3.823805570602417,9.75616217147035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.333984375,0.0,1734.581787109375,1895.4371337890625,0.0,2881.767578125,0.9441986680030824,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531553506851196,0.362205445766449,0.3315658867359161,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.8499284982681274,0.5276118516921997,0.504561722278595,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769635319709778,0.3988106846809387,0.3834456503391266,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888788104057312,0.1702863126993179,0.7976993322372437,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.97568017244339,1.0,-2.9206085205078125,1.3490116596221924,1.57159686088562,0.6821593046188354,0.9448156952857972,0.9448156952857972,0.0,234.2036590576172,218.0,77041.453125,0.0,2582.47314453125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442842364311218,1.0,0.0,0.0,3.823779821395874,3.823805570602417,9.75616217147035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.333984375,0.0,1734.581787109375,1895.4371337890625,0.0,2881.767578125,0.9441986680030824,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123377799988,0.3617921769618988,0.3309019207954407,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8552172780036926,0.5267433524131775,0.503441572189331,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842161178589,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824787497520447,0.3988892436027527,0.3832137286663055,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405775308609,0.796763002872467,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.978547751903534,1.0,-2.9192497730255127,1.3481624126434326,1.57108736038208,0.681606650352478,0.9441788792610168,0.9441788792610168,0.0,226.6696014404297,206.0,77055.8984375,0.0,2542.437744140625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843940019607544,1.0,0.0,0.0,3.824567317962648,3.8245930671691895,9.76018213805219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7294921875,0.0,1735.991455078125,1895.4371337890625,0.0,2878.5478515625,0.9444174766540528,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579123377799988,0.3617921769618988,0.3309019207954407,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94970703125,0.8552172780036926,0.5267433524131775,0.503441572189331,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214230537415,0.5930842161178589,0.4170595109462738,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824787497520447,0.3988892436027527,0.3832137286663055,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405775308609,0.796763002872467,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.978547751903534,1.0,-2.9192497730255127,1.3481624126434326,1.57108736038208,0.681606650352478,0.9441788792610168,0.9441788792610168,0.0,226.6696014404297,206.0,77055.8984375,0.0,2542.437744140625,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843940019607544,1.0,0.0,0.0,3.824567317962648,3.8245930671691895,9.76018213805219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7294921875,0.0,1735.991455078125,1895.4371337890625,0.0,2878.5478515625,0.9444174766540528,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610317468643188,0.3616108298301697,0.3305617570877075,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8586921095848083,0.5263290405273438,0.5028670430183411,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.89361572265625,0.5945784449577332,0.41795614361763,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860169410705566,0.398947149515152,0.3830823302268982,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732004165649,0.1704918146133422,0.7962560653686523,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.599933385848999,1.0,1.0,0.9799814820289612,1.0,-2.9184610843658447,1.347686529159546,1.5707746744155884,0.6813011169433594,0.9439637660980223,0.9439637660980223,0.0,222.0636749267578,206.0,77060.515625,0.0,2518.057861328125,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322974205017,1.0,0.0,0.0,3.8245444297790527,3.824570178985596,9.760065040609334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6669921875,0.0,1736.082275390625,1895.4371337890625,0.0,2876.605224609375,0.9444242715835572,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645312547683716,0.3614421486854553,0.3302217125892639,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9495849609375,0.8625925779342651,0.5259264707565308,0.5022909641265869,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960793495178223,0.4188487529754638,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899428606033325,0.3990146219730377,0.3829478919506073,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995640754699707,0.1705920398235321,0.7957553863525391,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969706773757935,1.0,1.0,0.9813663363456726,1.0,-2.9176695346832275,1.3472131490707395,1.5704563856124878,0.6809982061386108,0.9438306093215942,0.9438306093215942,0.0,217.1410522460937,194.0,77065.46875,0.0,2492.10986328125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435108661651611,1.0,0.0,0.0,3.824453115463257,3.8244788646698,9.759598924574675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7685546875,0.0,1736.0386962890625,1895.4371337890625,0.0,2874.5341796875,0.9444112181663512,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.772626519203186,0.3611390590667724,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.871624231338501,0.5251545906066895,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765835762024,0.3991757929325104,0.3826776146888733,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708330810070037,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.984135925769806,1.0,-2.91615891456604,1.346305251121521,1.5698537826538086,0.6804141402244568,0.943822145462036,0.943822145462036,0.0,206.59884643554688,182.0,77079.8203125,0.0,2436.92236328125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430474400520325,1.0,0.0,0.0,3.8243913650512695,3.824417114257813,9.759284012034186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.02734375,0.0,1735.980712890625,1895.4371337890625,0.0,2870.2001953125,0.9444015026092528,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.772626519203186,0.3611390590667724,0.3295480608940124,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498291015625,0.871624231338501,0.5251545906066895,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109325408935548,0.5990984439849854,0.4206266403198242,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988765835762024,0.3991757929325104,0.3826776146888733,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920757293701,0.1708330810070037,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.984135925769806,1.0,-2.91615891456604,1.346305251121521,1.5698537826538086,0.6804141402244568,0.943822145462036,0.943822145462036,0.0,206.59884643554688,182.0,77079.8203125,0.0,2436.92236328125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430474400520325,1.0,0.0,0.0,3.8243913650512695,3.824417114257813,9.759284012034186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.02734375,0.0,1735.980712890625,1895.4371337890625,0.0,2870.2001953125,0.9444015026092528,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.8822092413902283,0.524415910243988,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754189491272,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090521097183228,0.399363100528717,0.3824114799499511,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711173802614212,0.7939689755439758,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.986905574798584,1.0,-2.914794683456421,1.34547221660614,1.5693225860595703,0.6798725128173828,0.9440892934799194,0.9440892934799194,0.0,195.49835205078125,170.0,77102.1875,0.0,2379.276123046875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425780534744263,1.0,0.0,0.0,3.824752330780029,3.824778079986572,9.761125738805276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.98046875,0.0,1736.35009765625,1895.4371337890625,0.0,2865.811279296875,0.9444785118103028,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820994257926941,0.3608706593513489,0.3288865089416504,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501647949219,0.8822092413902283,0.524415910243988,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754189491272,0.6021308302879333,0.4223987162113189,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090521097183228,0.399363100528717,0.3824114799499511,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711173802614212,0.7939689755439758,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839090347290039,1.0,1.0,0.986905574798584,1.0,-2.914794683456421,1.34547221660614,1.5693225860595703,0.6798725128173828,0.9440892934799194,0.9440892934799194,0.0,195.49835205078125,170.0,77102.1875,0.0,2379.276123046875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425780534744263,1.0,0.0,0.0,3.824752330780029,3.824778079986572,9.761125738805276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.98046875,0.0,1736.35009765625,1895.4371337890625,0.0,2865.811279296875,0.9444785118103028,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606319725513458,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.894424557685852,0.5237048864364624,0.4988848865032196,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425714015960692,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819956362247467,0.3995714783668518,0.3821525275707245,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440377831459,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769462585449219,1.0,1.0,0.9896297454833984,1.0,-2.913606882095337,1.3447309732437134,1.568875789642334,0.6793844103813171,0.9445617198944092,0.9445617198944092,0.0,184.04039001464844,158.0,77133.4765625,0.0,2320.217041015625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421210646629333,1.0,0.0,0.0,3.8256800174713135,3.825705766677856,9.76586193246476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.716796875,0.0,1737.3790283203125,1895.4371337890625,0.0,2861.538330078125,0.9446797370910645,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930090427398682,0.3606319725513458,0.3282396793365478,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.894424557685852,0.5237048864364624,0.4988848865032196,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425714015960692,0.6051681637763977,0.4241650402545929,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819956362247467,0.3995714783668518,0.3821525275707245,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.171440377831459,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769462585449219,1.0,1.0,0.9896297454833984,1.0,-2.913606882095337,1.3447309732437134,1.568875789642334,0.6793844103813171,0.9445617198944092,0.9445617198944092,0.0,184.04039001464844,158.0,77133.4765625,0.0,2320.217041015625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421210646629333,1.0,0.0,0.0,3.8256800174713135,3.825705766677856,9.76586193246476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.716796875,0.0,1737.3790283203125,1895.4371337890625,0.0,2861.538330078125,0.9446797370910645,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.36041459441185,0.3276064991950989,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.9085009694099426,0.5230145454406738,0.497775673866272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038283348083,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997951447963714,0.3819018304347992,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917770147323,0.7926128506660461,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698303580284119,1.0,1.0,0.9923539161682128,1.0,-2.9125726222991943,1.344067931175232,1.5685045719146729,0.6789412498474121,0.9451581239700316,0.9451581239700316,0.0,172.4141845703125,146.0,77171.890625,0.0,2260.64208984375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746854782104,1.0,0.0,0.0,3.827078342437744,3.827104091644287,9.773002602742054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.837890625,0.0,1738.982666015625,1895.4371337890625,0.0,2857.36572265625,0.9449865818023682,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053766489028931,0.36041459441185,0.3276064991950989,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.9085009694099426,0.5230145454406738,0.497775673866272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082038283348083,0.4259258806705475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318886756896973,0.3997951447963714,0.3819018304347992,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917770147323,0.7926128506660461,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698303580284119,1.0,1.0,0.9923539161682128,1.0,-2.9125726222991943,1.344067931175232,1.5685045719146729,0.6789412498474121,0.9451581239700316,0.9451581239700316,0.0,172.4141845703125,146.0,77171.890625,0.0,2260.64208984375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746854782104,1.0,0.0,0.0,3.827078342437744,3.827104091644287,9.773002602742054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.837890625,0.0,1738.982666015625,1895.4371337890625,0.0,2857.36572265625,0.9449865818023682,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119897842407227,0.3603130877017975,0.3272947967052459,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.9168673753738404,0.5226774215698242,0.4972267150878906,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693549275398254,0.6097196340560913,0.4268036186695099,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384669423103333,0.39991295337677,0.3817802369594574,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415687561035,0.1719771176576614,0.7923353314399719,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662264823913574,1.0,1.0,0.99371600151062,1.0,-2.912115335464477,1.343766689300537,1.5683486461639404,0.6787371039390564,0.9454970955848694,0.9454970955848694,0.0,166.55494689941406,146.0,77193.671875,0.0,2230.7431640625,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414576053619385,1.0,0.0,0.0,3.827944040298462,3.827969789505005,9.777423883861047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.392578125,0.0,1739.990478515625,1895.4371337890625,0.0,2855.336669921875,0.945177674293518,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187472224235535,0.3602141737937927,0.3269853889942169,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95086669921875,0.92608243227005,0.5223432183265686,0.4966804683208465,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379269599916,0.6112343668937683,0.4276807010173797,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.845553994178772,0.4000329673290252,0.3816606104373932,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798369407654,0.1721659749746322,0.7920735478401184,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626027584075928,0.9998822212219238,0.9998822212219238,0.994972825050354,1.0,-2.911679983139038,1.3434779644012451,1.5682018995285034,0.678540825843811,0.945851981639862,0.945851981639862,0.0,160.69259643554688,134.0,77216.4296875,0.0,2200.879638671875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412414193153381,1.0,0.0,0.0,3.8288731575012207,3.828898906707764,9.782171446204302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.140625,0.0,1741.077392578125,1895.4371337890625,0.0,2853.316162109375,0.9453831315040588,1.0,0.0,3.0,1.0,0.0
