time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320020437240601,0.3600407838821411,0.3264280259609222,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95037841796875,0.9445688724517822,0.5217371582984924,0.4956884086132049,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939554929733276,0.6142489314079285,0.4294219613075256,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601251244544983,0.4002591371536255,0.3814500570297241,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.653739333152771,0.1725281178951263,0.7916774749755859,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557730197906494,0.9996655583381652,0.9996655583381652,0.9972853064537048,1.0,-2.9096758365631104,1.3423596620559692,1.5673160552978516,0.6778766512870789,0.9457043409347534,0.9457043409347534,0.0,149.9387969970703,134.0,77232.4375,0.0,2145.171875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408124446868896,1.0,0.0,0.0,3.8295044898986816,3.8295302391052246,9.785396741790464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.095703125,0.0,1741.971435546875,1895.4371337890625,0.0,2849.306884765625,0.945531725883484,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332282900810242,0.3600259125232696,0.326380044221878,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9462398290634156,0.5216846466064453,0.4956026375293731,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952654242515564,0.6145196557044983,0.4295782744884491,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.861497163772583,0.4002788960933685,0.3814321756362915,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548045873641968,0.1725600063800811,0.7916462421417236,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551730394363403,0.9996467232704164,0.9996467232704164,0.997486412525177,1.0,-2.9094550609588623,1.3422397375106812,1.5672152042388916,0.6778072118759155,0.9456607103347778,0.9456607103347778,0.0,149.00833129882812,122.0,77232.8125,0.0,2140.3154296875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407736420631409,1.0,0.0,0.0,3.8295161724090576,3.8295419216156006,9.785456995814457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6123046875,0.0,1742.0042724609375,1895.4371337890625,0.0,2848.9443359375,0.94553542137146,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463932275772095,0.3597773611545563,0.3258371353149414,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93896484375,0.9631729125976562,0.5209600329399109,0.4945895373821258,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161685109138489,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763359785079956,0.4004630446434021,0.3812690079212188,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729151755571365,0.7915846109390259,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522310256958,0.9994112253189088,0.9994112253189088,1.0,1.0,-2.8929951190948486,1.334017038345337,1.5589781999588013,0.6735484600067139,0.9355453848838806,0.9355453848838806,0.0,139.2038116455078,125.0,76955.0625,0.0,2062.7548828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401037454605103,1.0,0.0,0.0,3.820966720581055,3.8209924697875977,9.741812618813128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7138671875,0.0,1734.5047607421875,1895.4371337890625,0.0,2842.6845703125,0.9437330365180968,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463932275772095,0.3597773611545563,0.3258371353149414,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93896484375,0.9631729125976562,0.5209600329399109,0.4945895373821258,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192115545272827,0.4161685109138489,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763359785079956,0.4004630446434021,0.3812690079212188,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664364337921143,0.1729151755571365,0.7915846109390259,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468522310256958,0.9994112253189088,0.9994112253189088,1.0,1.0,-2.8929951190948486,1.334017038345337,1.5589781999588013,0.6735484600067139,0.9355453848838806,0.9355453848838806,0.0,139.2038116455078,125.0,76955.0625,0.0,2062.7548828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401037454605103,1.0,0.0,0.0,3.820966720581055,3.8209924697875977,9.741812618813128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7138671875,0.0,1734.5047607421875,1895.4371337890625,0.0,2842.6845703125,0.9437330365180968,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531361818313599,0.3595562577247619,0.3254577219486236,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.9709064364433287,0.5202232599258423,0.4937177002429962,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109943389893,0.4055629968643188,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840495347976685,0.4006261527538299,0.3812460303306579,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727463603019714,0.1733065545558929,0.7924461364746094,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968777894973756,0.9968777894973756,1.0,1.0,-2.8796539306640625,1.327451467514038,1.5522024631500244,0.6697348952293396,0.9288113713264464,0.9288113713264464,0.0,134.41793823242188,128.0,76642.6328125,0.0,2017.1546630859373,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386875987052917,1.0,0.0,0.0,3.797859907150269,3.797885417938232,9.624344556868891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9267578125,0.0,1708.1663818359375,1895.4371337890625,0.0,2829.45556640625,0.9388131499290466,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531361818313599,0.3595562577247619,0.3254577219486236,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.9709064364433287,0.5202232599258423,0.4937177002429962,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266109943389893,0.4055629968643188,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840495347976685,0.4006261527538299,0.3812460303306579,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727463603019714,0.1733065545558929,0.7924461364746094,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425084233283997,0.9968777894973756,0.9968777894973756,1.0,1.0,-2.8796539306640625,1.327451467514038,1.5522024631500244,0.6697348952293396,0.9288113713264464,0.9288113713264464,0.0,134.41793823242188,128.0,76642.6328125,0.0,2017.1546630859373,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386875987052917,1.0,0.0,0.0,3.797859907150269,3.797885417938232,9.624344556868891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9267578125,0.0,1708.1663818359375,1895.4371337890625,0.0,2829.45556640625,0.9388131499290466,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563127517700195,0.3594153523445129,0.3252493739128113,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.974195957183838,0.5195649266242981,0.4930113554000854,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708234786987,0.4007039964199066,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877946138381958,0.4008391797542572,0.3813623785972595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737601161003112,0.7940698862075806,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835675239563,0.9943444132804872,0.9943444132804872,1.0,1.0,-2.874799489974976,1.3249940872192385,1.5498052835464478,0.6682796478271484,0.9302728772163392,0.9302728772163392,0.0,132.31124877929688,131.0,76568.71875,0.0,1998.848876953125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374985456466675,1.0,0.0,0.0,3.7876107692718506,3.7876360416412354,9.57246811594814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4951171875,0.0,1693.8306884765625,1895.4371337890625,0.0,2818.35302734375,0.9363519549369812,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563127517700195,0.3594153523445129,0.3252493739128113,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9479064941406,0.974195957183838,0.5195649266242981,0.4930113554000854,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708234786987,0.4007039964199066,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877946138381958,0.4008391797542572,0.3813623785972595,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737601161003112,0.7940698862075806,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835675239563,0.9943444132804872,0.9943444132804872,1.0,1.0,-2.874799489974976,1.3249940872192385,1.5498052835464478,0.6682796478271484,0.9302728772163392,0.9302728772163392,0.0,132.31124877929688,131.0,76568.71875,0.0,1998.848876953125,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374985456466675,1.0,0.0,0.0,3.7876107692718506,3.7876360416412354,9.57246811594814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4951171875,0.0,1693.8306884765625,1895.4371337890625,0.0,2818.35302734375,0.9363519549369812,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568871021270752,0.3593416810035705,0.3251723647117615,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95074462890625,0.9746980667114258,0.5192434787750244,0.4926945865154266,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370139718055725,0.3997885584831238,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885611891746521,0.4009486138820648,0.3814509510993957,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.676941454410553,0.1739895194768905,0.7950313091278076,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404562950134277,0.9930776953697203,0.9930776953697203,1.0,1.0,-2.874485492706299,1.3247921466827393,1.5496933460235596,0.6681193709373474,0.9322358965873718,0.9322358965873718,0.0,131.93890380859375,131.0,76594.2578125,0.0,1996.51123046875,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371062278747559,1.0,0.0,0.0,3.786922931671143,3.7869484424591056,9.56899270931899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4267578125,0.0,1691.89306640625,1895.4371337890625,0.0,2814.69091796875,0.9361037611961364,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569604754447937,0.3592569828033447,0.3250984847545624,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9529113769531,0.9746575355529784,0.5189189910888672,0.492388367652893,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400350332260132,0.3995932340621948,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887879848480225,0.4010540544986725,0.3815486133098602,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.677359402179718,0.1742125153541565,0.7960286736488342,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405430197715759,0.991832971572876,0.991832971572876,1.0,1.0,-2.875108003616333,1.3250457048416138,1.5500622987747192,0.6682115793228149,0.934505820274353,0.934505820274353,0.0,131.88467407226562,149.0,76647.640625,0.0,1997.2664794921875,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368303179740906,1.0,0.0,0.0,3.788421392440796,3.7884466648101807,9.576566526448005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1357421875,0.0,1692.687744140625,1895.4371337890625,0.0,2812.11572265625,0.9363524317741394,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489730954170227,0.3590898513793945,0.3251246809959411,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9663391113281,0.9652720093727112,0.5183106064796448,0.4919866919517517,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474722862244,0.4113323390483856,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803550601005554,0.4012978971004486,0.3819499015808105,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746559143066406,0.7989056706428528,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466636419296265,0.989343523979187,0.989343523979187,1.0,1.0,-2.892683267593384,1.3335493803024292,1.559133768081665,0.6725144982337952,0.949661672115326,0.949661672115326,0.0,137.1993865966797,152.0,77113.5859375,0.0,2052.441162109375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857933044434,1.0,0.0,0.0,3.806094884872437,3.8061203956604,9.66612674346834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5947265625,0.0,1709.5108642578125,1895.4371337890625,0.0,2811.7001953125,0.940044105052948,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489730954170227,0.3590898513793945,0.3251246809959411,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9663391113281,0.9652720093727112,0.5183106064796448,0.4919866919517517,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474722862244,0.4113323390483856,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803550601005554,0.4012978971004486,0.3819499015808105,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713259220123291,0.1746559143066406,0.7989056706428528,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466636419296265,0.989343523979187,0.989343523979187,1.0,1.0,-2.892683267593384,1.3335493803024292,1.559133768081665,0.6725144982337952,0.949661672115326,0.949661672115326,0.0,137.1993865966797,152.0,77113.5859375,0.0,2052.441162109375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367857933044434,1.0,0.0,0.0,3.806094884872437,3.8061203956604,9.66612674346834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5947265625,0.0,1709.5108642578125,1895.4371337890625,0.0,2811.7001953125,0.940044105052948,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842128574848175,0.3587795794010162,0.3250484466552734,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.956588327884674,0.5176319479942322,0.4915451407432556,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226940155029,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731604814529419,0.4014788568019867,0.3823111355304718,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.174965962767601,0.8012768030166626,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514329075813293,0.9868540167808532,0.9868540167808532,1.0,1.0,-2.9079508781433105,1.340847730636597,1.567103147506714,0.6765475869178772,0.9612808227539062,0.9612808227539062,0.0,142.06410217285156,155.0,77612.15625,0.0,2102.08837890625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376255035400391,1.0,0.0,0.0,3.837334871292114,3.837360620498657,9.825455435930053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8076171875,0.0,1745.5238037109375,1895.4371337890625,0.0,2819.538330078125,0.9468117952346802,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.842128574848175,0.3587795794010162,0.3250484466552734,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.956588327884674,0.5176319479942322,0.4915451407432556,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226940155029,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731604814529419,0.4014788568019867,0.3823111355304718,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661355495452881,0.174965962767601,0.8012768030166626,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.5514329075813293,0.9868540167808532,0.9868540167808532,1.0,1.0,-2.9079508781433105,1.340847730636597,1.567103147506714,0.6765475869178772,0.9612808227539062,0.9612808227539062,0.0,142.06410217285156,155.0,77612.15625,0.0,2102.08837890625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376255035400391,1.0,0.0,0.0,3.837334871292114,3.837360620498657,9.825455435930053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8076171875,0.0,1745.5238037109375,1895.4371337890625,0.0,2819.538330078125,0.9468117952346802,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363561630249023,0.3583278954029083,0.3248071670532226,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9488677978515624,0.5168446898460388,0.4909723401069641,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647433340549469,0.4308146834373474,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867179274559021,0.4015700221061706,0.3825595080852508,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444190740585,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657744407654,0.9837661981582642,0.9837661981582642,1.0,1.0,-2.9200363159179688,1.346585750579834,1.5734504461288452,0.6796212196350098,0.9680206775665284,0.9680206775665284,0.0,146.28884887695312,158.0,78010.2890625,0.0,2143.600830078125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384957313537598,1.0,0.0,0.0,3.8636434078216553,3.863669395446777,9.96064272840158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84765625,0.0,1778.4510498046875,1895.4371337890625,0.0,2827.6640625,0.9527828693389891,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363561630249023,0.3583278954029083,0.3248071670532226,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9488677978515624,0.5168446898460388,0.4909723401069641,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647433340549469,0.4308146834373474,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867179274559021,0.4015700221061706,0.3825595080852508,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617445349693298,0.1751444190740585,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555657744407654,0.9837661981582642,0.9837661981582642,1.0,1.0,-2.9200363159179688,1.346585750579834,1.5734504461288452,0.6796212196350098,0.9680206775665284,0.9680206775665284,0.0,146.28884887695312,158.0,78010.2890625,0.0,2143.600830078125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384957313537598,1.0,0.0,0.0,3.8636434078216553,3.863669395446777,9.96064272840158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.84765625,0.0,1778.4510498046875,1895.4371337890625,0.0,2827.6640625,0.9527828693389891,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311927914619446,0.3578265011310577,0.3244999647140503,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.9416930079460144,0.5160170197486877,0.4903416633605957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485132575035095,0.4390398561954498,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618916869163513,0.4016254842281341,0.3827564120292663,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608120441436,0.8041326999664307,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592858195304871,0.9806783199310304,0.9806783199310304,1.0,1.0,-2.930525302886963,1.3515418767929075,1.5789834260940552,0.6822644472122192,0.9732452630996704,0.9732452630996704,0.0,150.19821166992188,161.0,78351.8984375,0.0,2181.104248046875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839221179485321,1.0,0.0,0.0,3.885849475860596,3.885875701904297,1.007546757136879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.591796875,0.0,1806.8834228515625,1895.4371337890625,0.0,2834.439697265625,0.957851767539978,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311927914619446,0.3578265011310577,0.3244999647140503,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.9416930079460144,0.5160170197486877,0.4903416633605957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485132575035095,0.4390398561954498,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618916869163513,0.4016254842281341,0.3827564120292663,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657821774482727,0.1752608120441436,0.8041326999664307,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592858195304871,0.9806783199310304,0.9806783199310304,1.0,1.0,-2.930525302886963,1.3515418767929075,1.5789834260940552,0.6822644472122192,0.9732452630996704,0.9732452630996704,0.0,150.19821166992188,161.0,78351.8984375,0.0,2181.104248046875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839221179485321,1.0,0.0,0.0,3.885849475860596,3.885875701904297,1.007546757136879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.591796875,0.0,1806.8834228515625,1895.4371337890625,0.0,2834.439697265625,0.957851767539978,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288038372993469,0.3575656414031982,0.3243316113948822,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588928222656,0.9383086562156676,0.5155957341194153,0.4900136888027191,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489799618721008,0.4428953528404236,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594731688499451,0.4016461372375488,0.3828429281711578,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560177803039551,0.1753044426441192,0.8046585321426392,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610178709030151,0.9791343808174132,0.9791343808174132,1.0,1.0,-2.9352993965148926,1.3537895679473877,1.5815099477767944,0.6834589838981628,0.9755880236625672,0.9755880236625672,0.0,152.0485382080078,161.0,78505.1171875,0.0,2198.612548828125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395272493362427,1.0,0.0,0.0,3.895537853240967,3.895564079284668,1.012577172332385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.84375,0.0,1819.39208984375,1895.4371337890625,0.0,2837.298583984375,0.960066556930542,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265143632888794,0.3573008477687835,0.3241573870182037,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95819091796875,0.9350398182868958,0.5151720643043518,0.48968106508255,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494016051292419,0.4466175734996795,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571752905845642,0.4016641974449157,0.3829247057437897,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543008685112,0.1753425598144531,0.8051460981369019,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626869797706604,0.9775474071502686,0.9775474071502686,1.0,1.0,-2.9398484230041504,1.3559244871139526,1.5839240550994873,0.684590756893158,0.9778570532798768,0.9778570532798768,0.0,153.84671020507812,164.0,78649.8671875,0.0,2215.521484375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398059010505676,1.0,0.0,0.0,3.904539823532105,3.9045662879943848,1.0172624342885683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6044921875,0.0,1831.0443115234373,1895.4371337890625,0.0,2839.901611328125,0.9621238708496094,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220617771148682,0.356760025024414,0.3237983584403991,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.9286575317382812,0.5143176317214966,0.4890086948871612,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501614451408386,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527618050575256,0.4016919434070587,0.383080244064331,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754069477319717,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658548474311829,0.9743734002113342,0.9743734002113342,1.0,1.0,-2.947941780090332,1.359699249267578,1.588242530822754,0.6865960359573364,0.9819373488426208,0.9819373488426208,0.0,157.38966369628906,167.0,78910.765625,0.0,2247.600341796875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840305507183075,1.0,0.0,0.0,3.920783042907715,3.920809745788574,1.025743813443114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1357421875,0.0,1852.2069091796875,1895.4371337890625,0.0,2844.569580078125,0.9658344984054564,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220617771148682,0.356760025024414,0.3237983584403991,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.9286575317382812,0.5143176317214966,0.4890086948871612,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501614451408386,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527618050575256,0.4016919434070587,0.383080244064331,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509982943534851,0.1754069477319717,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658548474311829,0.9743734002113342,0.9743734002113342,1.0,1.0,-2.947941780090332,1.359699249267578,1.588242530822754,0.6865960359573364,0.9819373488426208,0.9819373488426208,0.0,157.38966369628906,167.0,78910.765625,0.0,2247.600341796875,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840305507183075,1.0,0.0,0.0,3.920783042907715,3.920809745788574,1.025743813443114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1357421875,0.0,1852.2069091796875,1895.4371337890625,0.0,2844.569580078125,0.9658344984054564,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170132040977478,0.3561848998069763,0.3234351277351379,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.9215015172958374,0.5134283900260925,0.4883336722850799,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996505856513977,0.6513572335243225,0.4556765258312225,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478005528450012,0.4016807675361633,0.3832296729087829,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.1754463911056518,0.806975781917572,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685475468635559,0.9711993932724,0.9711993932724,1.0,1.0,-2.9507789611816406,1.3609012365341189,1.5898778438568115,0.6872575283050537,0.98227858543396,0.98227858543396,0.0,161.3090057373047,170.0,79047.40625,0.0,2272.1904296875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406282067298889,1.0,0.0,0.0,3.9315505027771,3.931577205657959,1.0313854090782115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3603515625,0.0,1867.12939453125,1895.4371337890625,0.0,2847.5849609375,0.9683389663696288,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170132040977478,0.3561848998069763,0.3234351277351379,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530639648437,0.9215015172958374,0.5134283900260925,0.4883336722850799,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.996505856513977,0.6513572335243225,0.4556765258312225,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478005528450012,0.4016807675361633,0.3832296729087829,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737193107605,0.1754463911056518,0.806975781917572,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685475468635559,0.9711993932724,0.9711993932724,1.0,1.0,-2.9507789611816406,1.3609012365341189,1.5898778438568115,0.6872575283050537,0.98227858543396,0.98227858543396,0.0,161.3090057373047,170.0,79047.40625,0.0,2272.1904296875,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406282067298889,1.0,0.0,0.0,3.9315505027771,3.931577205657959,1.0313854090782115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.3603515625,0.0,1867.12939453125,1895.4371337890625,0.0,2847.5849609375,0.9683389663696288,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122561573982239,0.3556028008460998,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.9149694442749025,0.5125229954719543,0.4876307547092438,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992906928062439,0.6530640125274658,0.4568807482719421,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432828187942505,0.4016444385051727,0.3833440244197845,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754835695028305,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709226131439209,0.968165159225464,0.968165159225464,1.0,1.0,-2.952119827270508,1.36139178276062,1.5907281637191772,0.6874664425849915,0.9815129041671752,0.9815129041671752,0.0,164.99859619140625,173.0,79122.484375,0.0,2293.099853515625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407376408576965,1.0,0.0,0.0,3.936956405639648,3.936983346939087,1.0342237146687694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.30859375,0.0,1875.1658935546875,1895.4371337890625,0.0,2848.607666015625,0.9696503281593324,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122561573982239,0.3556028008460998,0.3230517208576202,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.9149694442749025,0.5125229954719543,0.4876307547092438,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992906928062439,0.6530640125274658,0.4568807482719421,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432828187942505,0.4016444385051727,0.3833440244197845,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.643900454044342,0.1754835695028305,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709226131439209,0.968165159225464,0.968165159225464,1.0,1.0,-2.952119827270508,1.36139178276062,1.5907281637191772,0.6874664425849915,0.9815129041671752,0.9815129041671752,0.0,164.99859619140625,173.0,79122.484375,0.0,2293.099853515625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407376408576965,1.0,0.0,0.0,3.936956405639648,3.936983346939087,1.0342237146687694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.30859375,0.0,1875.1658935546875,1895.4371337890625,0.0,2848.607666015625,0.9696503281593324,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807920515537262,0.3550336956977844,0.3226650655269623,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.9093219637870787,0.5116236209869385,0.4869168400764465,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897685050964355,0.6549373269081116,0.4582495987415313,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393437266349792,0.4016040563583374,0.3834374547004699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910321235657,0.1755338460206985,0.8086539506912231,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202960014343,0.9651309251785278,0.9651309251785278,1.0,1.0,-2.9535555839538574,1.361924409866333,1.5916311740875244,0.6876991391181946,0.9816443920135498,0.9816443920135498,0.0,168.3722381591797,176.0,79185.75,0.0,2312.640380859375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407372832298279,1.0,0.0,0.0,3.940218925476074,3.9402458667755127,1.0359385669289622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3330078125,0.0,1879.816650390625,1895.4371337890625,0.0,2848.6044921875,0.9704303741455078,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807920515537262,0.3550336956977844,0.3226650655269623,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.950439453125,0.9093219637870787,0.5116236209869385,0.4869168400764465,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897685050964355,0.6549373269081116,0.4582495987415313,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393437266349792,0.4016040563583374,0.3834374547004699,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910321235657,0.1755338460206985,0.8086539506912231,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731202960014343,0.9651309251785278,0.9651309251785278,1.0,1.0,-2.9535555839538574,1.361924409866333,1.5916311740875244,0.6876991391181946,0.9816443920135498,0.9816443920135498,0.0,168.3722381591797,176.0,79185.75,0.0,2312.640380859375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407372832298279,1.0,0.0,0.0,3.940218925476074,3.9402458667755127,1.0359385669289622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3330078125,0.0,1879.816650390625,1895.4371337890625,0.0,2848.6044921875,0.9704303741455078,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058199286460876,0.3547509610652923,0.3224717974662781,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.9067296981811525,0.5111753940582275,0.4865590929985046,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882763028144836,0.6558829545974731,0.4589458405971527,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375014066696167,0.4015835523605346,0.3834813833236694,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.639639675617218,0.1755624115467071,0.8090757727622986,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741855502128601,0.9636138081550598,0.9636138081550598,1.0,1.0,-2.9542899131774902,1.362196922302246,1.592092990875244,0.6878197193145752,0.9818769097328186,0.9818769097328186,0.0,170.00192260742188,176.0,79215.5,0.0,2322.1591796875,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.941626310348511,3.941653251647949,1.0366787819293677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.97265625,0.0,1881.7454833984373,1895.4371337890625,0.0,2848.61376953125,0.9707596898078918,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803761899471283,0.3544677197933197,0.3222774863243103,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506225585937,0.904281198978424,0.5107266902923584,0.4862001836299896,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868228435516356,0.6568244099617004,0.4596414566040039,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.835728645324707,0.4015618860721588,0.3835232555866241,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.63834547996521,0.1755926460027694,0.8095008730888367,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752313137054443,0.9621479511260986,0.9621479511260986,1.0,1.0,-2.9550225734710693,1.3624701499938965,1.5925524234771729,0.6879428029060364,0.9821712970733644,0.9821712970733644,0.0,171.60076904296875,179.0,79243.6796875,0.0,2331.524169921875,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407384157180786,1.0,0.0,0.0,3.942936420440674,3.942963361740112,1.037367951539636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.232421875,0.0,1883.50439453125,1895.4371337890625,0.0,2848.614990234375,0.9710626006126404,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997950315475464,0.3538948893547058,0.3218822777271271,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8997091054916382,0.5098246335983276,0.485476553440094,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839879870414734,0.6586775183677673,0.4610151648521423,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323427438735962,0.4015132486820221,0.3836000859737396,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756554841995239,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276885509491,0.9592162370681764,0.9592162370681764,1.0,1.0,-2.95644760131836,1.3629937171936035,1.5934540033340454,0.6881790161132812,0.9828149676322936,0.9828149676322936,0.0,174.73545837402344,182.0,79295.09375,0.0,2349.877685546875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498002052307,1.0,0.0,0.0,3.9453301429748535,3.945357084274292,1.038627829075267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5078125,0.0,1886.6680908203125,1895.4371337890625,0.0,2848.721435546875,0.9716105461120604,1.0,0.0,3.0,1.0,0.0
