time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997950315475464,0.3538948893547058,0.3218822777271271,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.8997091054916382,0.5098246335983276,0.485476553440094,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839879870414734,0.6586775183677673,0.4610151648521423,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323427438735962,0.4015132486820221,0.3836000859737396,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756554841995239,0.8103544116020203,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.577276885509491,0.9592162370681764,0.9592162370681764,1.0,1.0,-2.95644760131836,1.3629937171936035,1.5934540033340454,0.6881790161132812,0.9828149676322936,0.9828149676322936,0.0,174.73545837402344,182.0,79295.09375,0.0,2349.877685546875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498002052307,1.0,0.0,0.0,3.9453301429748535,3.945357084274292,1.038627829075267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5078125,0.0,1886.6680908203125,1895.4371337890625,0.0,2848.721435546875,0.9716105461120604,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795963704586029,0.3533132970333099,0.3214788734912872,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.8953147530555725,0.5089157223701477,0.484745979309082,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811919331550598,0.6604938507080078,0.4623646736145019,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290990591049194,0.4014582931995392,0.3836701214313507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792888402938843,0.956284523010254,0.956284523010254,1.0,1.0,-2.957812786102295,1.3634841442108154,1.5943286418914795,0.6883965134620667,0.983391523361206,0.983391523361206,0.0,177.83563232421875,185.0,79340.625,0.0,2367.967041015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408235311508179,1.0,0.0,0.0,3.947481155395508,3.947508335113525,1.039760718413163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.322265625,0.0,1889.508056640625,1895.4371337890625,0.0,2849.41064453125,0.9721015095710754,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.795963704586029,0.3533132970333099,0.3214788734912872,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.8953147530555725,0.5089157223701477,0.484745979309082,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811919331550598,0.6604938507080078,0.4623646736145019,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290990591049194,0.4014582931995392,0.3836701214313507,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505247116089,0.1757182031869888,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792888402938843,0.956284523010254,0.956284523010254,1.0,1.0,-2.957812786102295,1.3634841442108154,1.5943286418914795,0.6883965134620667,0.983391523361206,0.983391523361206,0.0,177.83563232421875,185.0,79340.625,0.0,2367.967041015625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408235311508179,1.0,0.0,0.0,3.947481155395508,3.947508335113525,1.039760718413163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.322265625,0.0,1889.508056640625,1895.4371337890625,0.0,2849.41064453125,0.9721015095710754,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918622493743896,0.3524936139583587,0.3209252953529358,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8906642198562622,0.5077617764472961,0.4838537573814392,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620425581932068,0.4635787010192871,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256115317344666,0.4011558294296264,0.3835764229297638,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755139976739883,0.8112189173698425,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.581164538860321,0.953340709209442,0.953340709209442,1.0,1.0,-2.957441091537476,1.363123059272766,1.5943180322647097,0.688162088394165,0.9823765754699708,0.9823765754699708,0.0,181.09307861328125,188.0,79338.2734375,0.0,2383.728271484375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.947826147079468,3.947853326797485,1.0399425036666798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2216796875,0.0,1890.3321533203125,1895.4371337890625,0.0,2849.436767578125,0.9721996188163756,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918622493743896,0.3524936139583587,0.3209252953529358,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.949462890625,0.8906642198562622,0.5077617764472961,0.4838537573814392,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620425581932068,0.4635787010192871,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256115317344666,0.4011558294296264,0.3835764229297638,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309123039245605,0.1755139976739883,0.8112189173698425,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.581164538860321,0.953340709209442,0.953340709209442,1.0,1.0,-2.957441091537476,1.363123059272766,1.5943180322647097,0.688162088394165,0.9823765754699708,0.9823765754699708,0.0,181.09307861328125,188.0,79338.2734375,0.0,2383.728271484375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408263325691223,1.0,0.0,0.0,3.947826147079468,3.947853326797485,1.0399425036666798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2216796875,0.0,1890.3321533203125,1895.4371337890625,0.0,2849.436767578125,0.9721996188163756,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875131368637085,0.3514882028102875,0.3202029764652252,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8857835531234741,0.5064070224761963,0.4827722907066345,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633672118186951,0.4646373093128204,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218803405761719,0.4006502330303192,0.3832907974720001,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715225934982,0.8101785182952881,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503968358039856,0.9503968358039856,1.0,1.0,-2.95495343208313,1.3617377281188965,1.5932155847549438,0.6873278617858887,0.9795188307762146,0.9795188307762146,0.0,184.47608947753903,191.0,79275.6328125,0.0,2396.290771484375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2586669921875,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875131368637085,0.3514882028102875,0.3202029764652252,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.947265625,0.8857835531234741,0.5064070224761963,0.4827722907066345,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745954275131226,0.6633672118186951,0.4646373093128204,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218803405761719,0.4006502330303192,0.3832907974720001,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715225934982,0.8101785182952881,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828455686569214,0.9503968358039856,0.9503968358039856,1.0,1.0,-2.95495343208313,1.3617377281188965,1.5932155847549438,0.6873278617858887,0.9795188307762146,0.9795188307762146,0.0,184.47608947753903,191.0,79275.6328125,0.0,2396.290771484375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627178192139,1.0,0.0,0.0,3.944905042648315,3.944931983947754,1.038404093378631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9853515625,0.0,1887.2586669921875,1895.4371337890625,0.0,2847.907470703125,0.9715849161148072,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852964401245117,0.3509308695793152,0.3197880387306213,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461669921875,0.8833103775978088,0.5056681632995605,0.4821688830852508,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727811217308044,0.6639573574066162,0.4651132822036743,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199619650840759,0.4003356993198395,0.3830847144126892,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626366913318634,0.1747733652591705,0.8092895746231079,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836051106452942,0.9489248991012572,0.9489248991012572,1.0,1.0,-2.952986240386963,1.3606950044631958,1.5922911167144775,0.6867048740386963,0.9775369763374328,0.9775369763374328,0.0,186.18310546875,191.0,79221.75,0.0,2401.332763671875,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405118584632874,1.0,0.0,0.0,3.941981315612793,3.942008256912232,1.0368654557169066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7626953125,0.0,1883.89111328125,1895.4371337890625,0.0,2846.497802734375,0.9709535837173462,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830832004547119,0.3503476679325104,0.3193472921848297,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452514648437,0.8808475732803345,0.5048990249633789,0.4815343022346496,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709414839744568,0.6645089387893677,0.4655609428882599,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180328607559204,0.3999910950660705,0.3828474283218384,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744364202022552,0.8082107901573181,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843160152435303,0.9475261569023132,0.9475261569023132,1.0,1.0,-2.950650691986084,1.3594789505004885,1.5911716222763062,0.6859775185585022,0.9753400087356568,0.9753400087356568,0.0,187.8843231201172,194.0,79155.8515625,0.0,2405.671630859375,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403193950653076,1.0,0.0,0.0,3.9381844997406006,3.938211441040039,1.0348690011596773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3974609375,0.0,1879.3951416015625,1895.4371337890625,0.0,2844.699462890625,0.9701256155967712,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787080407142639,0.349119633436203,0.318405270576477,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.8759948015213013,0.5032878518104553,0.4801906049251556,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268629074096,0.6655140519142151,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141668438911438,0.3992304801940918,0.3822992146015167,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736692935228347,0.8055973649024963,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856099128723145,0.9447285532951356,0.9447285532951356,1.0,1.0,-2.9450933933258057,1.3566187620162964,1.5884745121002195,0.6842656135559082,0.970555305480957,0.970555305480957,0.0,191.2527618408203,197.0,78994.6015625,0.0,2412.55029296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.928398847579956,3.9284257888793945,1.029732516144577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4912109375,0.0,1867.5390625,1895.4371337890625,0.0,2840.101806640625,0.9679699540138244,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787080407142639,0.349119633436203,0.318405270576477,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.8759948015213013,0.5032878518104553,0.4801906049251556,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268629074096,0.6655140519142151,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141668438911438,0.3992304801940918,0.3822992146015167,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736692935228347,0.8055973649024963,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856099128723145,0.9447285532951356,0.9447285532951356,1.0,1.0,-2.9450933933258057,1.3566187620162964,1.5884745121002195,0.6842656135559082,0.970555305480957,0.970555305480957,0.0,191.2527618408203,197.0,78994.6015625,0.0,2412.55029296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827299118042,1.0,0.0,0.0,3.928398847579956,3.9284257888793945,1.029732516144577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4912109375,0.0,1867.5390625,1895.4371337890625,0.0,2840.101806640625,0.9679699540138244,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744269967079163,0.3478192389011383,0.3173936307430267,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.8712638020515442,0.5015894174575806,0.4787594676017761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491916656494,0.6663922667503357,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102899789810181,0.3983857929706573,0.3816661536693573,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953255176544,0.8024667501449585,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867477059364319,0.9419310092926024,0.9419310092926024,1.0,1.0,-2.9385151863098145,1.3532649278640747,1.5852501392364502,0.6822540163993835,0.9654858708381652,0.9654858708381652,0.0,194.564208984375,200.0,78800.0546875,0.0,2417.262451171875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392124176025391,1.0,0.0,0.0,3.916146039962769,3.916172742843628,1.0233189868813497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8115234375,0.0,1852.44873046875,1895.4371337890625,0.0,2834.357666015625,0.9652491807937622,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744269967079163,0.3478192389011383,0.3173936307430267,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.8712638020515442,0.5015894174575806,0.4787594676017761,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491916656494,0.6663922667503357,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102899789810181,0.3983857929706573,0.3816661536693573,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953255176544,0.8024667501449585,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867477059364319,0.9419310092926024,0.9419310092926024,1.0,1.0,-2.9385151863098145,1.3532649278640747,1.5852501392364502,0.6822540163993835,0.9654858708381652,0.9654858708381652,0.0,194.564208984375,200.0,78800.0546875,0.0,2417.262451171875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392124176025391,1.0,0.0,0.0,3.916146039962769,3.916172742843628,1.0233189868813497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8115234375,0.0,1852.44873046875,1895.4371337890625,0.0,2834.357666015625,0.9652491807937622,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702523469924927,0.3464647829532623,0.3163312077522278,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.8666636347770691,0.4998250007629394,0.4772635996341705,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.95975261926651,0.6671686768531799,0.4677774608135223,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063833117485046,0.3974785804748535,0.3809713125228882,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456298112869,0.798974871635437,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877721309661865,0.9392679929733276,0.9392679929733276,1.0,1.0,-2.931202173233032,1.349563479423523,1.5816385746002195,0.6800342798233032,0.96029132604599,0.96029132604599,0.0,197.8304443359375,203.0,78582.515625,0.0,2420.390625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.902255773544312,3.902282238006592,1.016072587844974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1640625,0.0,1835.2728271484373,1895.4371337890625,0.0,2827.84423828125,0.9621515274047852,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702523469924927,0.3464647829532623,0.3163312077522278,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.8666636347770691,0.4998250007629394,0.4772635996341705,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.95975261926651,0.6671686768531799,0.4677774608135223,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063833117485046,0.3974785804748535,0.3809713125228882,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456298112869,0.798974871635437,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877721309661865,0.9392679929733276,0.9392679929733276,1.0,1.0,-2.931202173233032,1.349563479423523,1.5816385746002195,0.6800342798233032,0.96029132604599,0.96029132604599,0.0,197.8304443359375,203.0,78582.515625,0.0,2420.390625,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838515043258667,1.0,0.0,0.0,3.902255773544312,3.902282238006592,1.016072587844974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1640625,0.0,1835.2728271484373,1895.4371337890625,0.0,2827.84423828125,0.9621515274047852,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679752111434937,0.3456861078739166,0.3157167732715606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424133300781,0.8641595840454102,0.4988124072551727,0.4764013886451721,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576699137687684,0.6675482988357544,0.4681081771850586,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804192066192627,0.3969442844390869,0.3805559277534485,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126315593719482,0.1712832450866699,0.7968717217445374,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882899761199951,0.9377885460853576,0.9377885460853576,1.0,1.0,-2.926798343658448,1.347341775894165,1.5794565677642822,0.6787030100822449,0.957350492477417,0.957350492477417,0.0,199.625717163086,203.0,78451.3203125,0.0,2421.403564453125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380922675132751,1.0,0.0,0.0,3.89384651184082,3.8938729763031006,1.0116980320162838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.462890625,0.0,1824.8658447265625,1895.4371337890625,0.0,2823.896484375,0.960272252559662,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661759853363037,0.3450529277324676,0.3152158856391907,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422912597656,0.862183153629303,0.4979895651340484,0.4756994247436523,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560027718544006,0.667830765247345,0.4683581590652466,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024502992630005,0.3965048491954803,0.3802121579647064,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708201915025711,0.7951281070709229,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886850953102112,0.9366050362586976,0.9366050362586976,1.0,1.0,-2.9231441020965576,1.3455004692077637,1.577643632888794,0.6776002645492554,0.954976201057434,0.954976201057434,0.0,201.0551605224609,206.0,78342.40625,0.0,2421.938232421875,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837742030620575,1.0,0.0,0.0,3.886864185333252,3.886890649795532,1.0080730135086924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.615234375,0.0,1816.24072265625,1895.4371337890625,0.0,2820.626220703125,0.958710253238678,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641746401786804,0.344329297542572,0.314642071723938,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421691894531,0.8599869012832642,0.4970498383045196,0.4748963117599487,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541259407997132,0.6681258082389832,0.4686233401298523,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005045056343079,0.3959975242614746,0.3798128962516784,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850013971328,0.7931005358695984,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891093611717224,0.93527352809906,0.93527352809906,1.0,1.0,-2.918890953063965,1.3433595895767212,1.575531244277954,0.6763193607330322,0.9522825479507446,0.9522825479507446,0.0,202.65640258789065,206.0,78215.578125,0.0,2422.243896484375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373349905014038,1.0,0.0,0.0,3.878734827041626,3.878761291503906,1.003860688797431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.6630859375,0.0,1806.21923828125,1895.4371337890625,0.0,2816.82666015625,0.956890881061554,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621961832046509,0.3435931503772735,0.3140569031238556,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420471191406,0.8578175902366638,0.4960943162441253,0.4740782380104065,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522464275360109,0.6683942675590515,0.4688703119754791,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985718846321106,0.3954754471778869,0.3793997168540954,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072778701782227,0.1697343438863754,0.7910018563270569,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895119309425354,0.9340054988861084,0.9340054988861084,1.0,1.0,-2.9144821166992188,1.3411468267440796,1.5733352899551392,0.6749991774559021,0.9495640993118286,0.9495640993118286,0.0,204.2510681152344,209.0,78084.15625,0.0,2422.231689453125,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8589172363281,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369143605232239,1.0,0.0,0.0,3.870316743850708,3.870342969894409,9.995080745284213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.9111328125,0.0,1795.86767578125,1895.4371337890625,0.0,2812.900146484375,0.9550063014030457,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583027482032776,0.3420816659927368,0.3128511905670166,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.8535535335540771,0.494133710861206,0.4723952114582062,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755992889404,0.668847382068634,0.4693061113357544,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947418689727783,0.3943853080272674,0.3785297274589538,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685856878757476,0.7865882515907288,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525782585144,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.9051849842071533,1.3364869356155396,1.568698167800903,0.6722291707992554,0.94403737783432,0.94403737783432,0.0,207.4232788085937,212.0,77806.9140625,0.0,2421.24462890625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313773155212,1.0,0.0,0.0,3.852598428726196,3.8526246547698975,9.903775435304851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8837890625,0.0,1774.1802978515625,1895.4371337890625,0.0,2804.659912109375,0.9510391354560852,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583027482032776,0.3420816659927368,0.3128511905670166,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418640136719,0.8535535335540771,0.494133710861206,0.4723952114582062,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755992889404,0.668847382068634,0.4693061113357544,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947418689727783,0.3943853080272674,0.3785297274589538,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685856878757476,0.7865882515907288,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525782585144,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.9051849842071533,1.3364869356155396,1.568698167800903,0.6722291707992554,0.94403737783432,0.94403737783432,0.0,207.4232788085937,212.0,77806.9140625,0.0,2421.24462890625,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360313773155212,1.0,0.0,0.0,3.852598428726196,3.8526246547698975,9.903775435304851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8837890625,0.0,1774.1802978515625,1895.4371337890625,0.0,2804.659912109375,0.9510391354560852,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544940114021301,0.3405245542526245,0.3116044402122497,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.8493865132331848,0.4921148717403412,0.4706573188304901,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696605205536,0.6692007780075073,0.4696730375289917,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909612655639648,0.3932411968708038,0.3776087760925293,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673828810453415,0.7819286584854126,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212827682495,0.928933322429657,0.928933322429657,1.0,1.0,-2.895329713821411,1.3315523862838743,1.5637773275375366,0.6693111658096313,0.9383975267410278,0.9383975267410278,0.0,210.5790100097656,200.0,77512.6484375,0.0,2419.1630859375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064920425415,1.0,0.0,0.0,3.8338563442230233,3.833882331848145,9.807649803406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8740234375,0.0,1751.4212646484375,1895.4371337890625,0.0,2796.031494140625,0.94684100151062,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544940114021301,0.3405245542526245,0.3116044402122497,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.8493865132331848,0.4921148717403412,0.4706573188304901,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696605205536,0.6692007780075073,0.4696730375289917,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909612655639648,0.3932411968708038,0.3776087760925293,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673828810453415,0.7819286584854126,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212827682495,0.928933322429657,0.928933322429657,1.0,1.0,-2.895329713821411,1.3315523862838743,1.5637773275375366,0.6693111658096313,0.9383975267410278,0.9383975267410278,0.0,210.5790100097656,200.0,77512.6484375,0.0,2419.1630859375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351064920425415,1.0,0.0,0.0,3.8338563442230233,3.833882331848145,9.807649803406091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8740234375,0.0,1751.4212646484375,1895.4371337890625,0.0,2796.031494140625,0.94684100151062,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556676864624023,0.3389580845832824,0.3100960254669189,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.8508433103561401,0.4900660812854767,0.4686286151409149,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.94820898771286,0.6694934964179993,0.4698041379451751,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927098274230957,0.3920716941356659,0.3764007687568664,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596298217773,0.7759187817573547,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825626373291016,1.3251988887786863,1.5573636293411257,0.6656749844551086,0.9309366941452026,0.9309366941452026,0.0,207.10693359375,188.0,77149.5390625,0.0,2379.284423828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341063261032104,1.0,0.0,0.0,3.8122341632843018,3.8122599124908447,9.697336054159678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.7001953125,0.0,1725.90966796875,1895.4371337890625,0.0,2786.703369140625,0.942026674747467,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556676864624023,0.3389580845832824,0.3100960254669189,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9397888183594,0.8508433103561401,0.4900660812854767,0.4686286151409149,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.94820898771286,0.6694934964179993,0.4698041379451751,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927098274230957,0.3920716941356659,0.3764007687568664,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596298217773,0.7759187817573547,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825626373291016,1.3251988887786863,1.5573636293411257,0.6656749844551086,0.9309366941452026,0.9309366941452026,0.0,207.10693359375,188.0,77149.5390625,0.0,2379.284423828125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341063261032104,1.0,0.0,0.0,3.8122341632843018,3.8122599124908447,9.697336054159678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.7001953125,0.0,1725.90966796875,1895.4371337890625,0.0,2786.703369140625,0.942026674747467,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598565220832825,0.337412416934967,0.308461844921112,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8556889295578003,0.4880059957504272,0.4664376378059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559013247489928,0.6697334051132202,0.4697866439819336,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977738380432129,0.3908968269824981,0.3750362396240234,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435311555862,0.7692158222198486,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809237360954285,0.9241141080856324,0.9241141080856324,1.0,1.0,-2.868248701095581,1.3180934190750122,1.5501551628112793,0.661620020866394,0.9229974746704102,0.9229974746704102,0.0,199.9104919433593,176.0,76732.9453125,0.0,2318.7890625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271674156189,1.0,0.0,0.0,3.786478042602539,3.786503553390503,9.566743983668855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7646484375,0.0,1695.738525390625,1895.4371337890625,0.0,2775.711181640625,0.9363123774528505,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598565220832825,0.337412416934967,0.308461844921112,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9387512207031,0.8556889295578003,0.4880059957504272,0.4664376378059387,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559013247489928,0.6697334051132202,0.4697866439819336,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977738380432129,0.3908968269824981,0.3750362396240234,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435311555862,0.7692158222198486,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809237360954285,0.9241141080856324,0.9241141080856324,1.0,1.0,-2.868248701095581,1.3180934190750122,1.5501551628112793,0.661620020866394,0.9229974746704102,0.9229974746704102,0.0,199.9104919433593,176.0,76732.9453125,0.0,2318.7890625,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329271674156189,1.0,0.0,0.0,3.786478042602539,3.786503553390503,9.566743983668855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7646484375,0.0,1695.738525390625,1895.4371337890625,0.0,2775.711181640625,0.9363123774528505,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762819230556488,0.3366486728191376,0.3076205551624298,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8590856194496155,0.4869740903377533,0.4653057157993316,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607749581336976,0.6698342561721802,0.4697390794754028,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012310266494751,0.3903093338012695,0.3743193745613098,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436828613281,0.1643413752317428,0.7657260298728943,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773184895515442,0.9229093194007874,0.9229093194007874,1.0,1.0,-2.860765218734741,1.3143796920776367,1.5463855266571045,0.659511923789978,0.9191405177116394,0.9191405177116394,0.0,195.42999267578125,176.0,76513.09375,0.0,2283.87890625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322811126708984,1.0,0.0,0.0,3.772649765014648,3.772675037384033,9.49699540342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4150390625,0.0,1679.5347900390625,1895.4371337890625,0.0,2769.690673828125,0.9332321882247924,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661973834037781,0.3358880877494812,0.3067713379859924,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.862949550151825,0.4859403371810913,0.4641603827476501,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660112261772156,0.6699232459068298,0.4696750044822693,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.805109441280365,0.3897208273410797,0.3735899925231933,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.1637417525053024,0.7621920704841614,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501706123352,0.9217689633369446,0.9217689633369446,1.0,1.0,-2.853167057037353,1.310612678527832,1.542554259300232,0.6573829054832458,0.9153692126274108,0.9153692126274108,0.0,190.64260864257807,164.0,76289.0703125,0.0,2247.44921875,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316168189048767,1.0,0.0,0.0,3.7584941387176514,3.758519411087036,9.425861549061664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.41015625,0.0,1663.0015869140625,1895.4371337890625,0.0,2763.50146484375,0.9300752878189088,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742060422897339,0.3343718945980072,0.3050521612167358,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.8720917701721191,0.4838625788688659,0.4618329703807831,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700570583343506,0.4694964587688446,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138297200202942,0.388536274433136,0.3720970749855041,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587096214294,0.1625471115112304,0.7550159692764282,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.919488251209259,0.919488251209259,1.0,1.0,-2.8376708030700684,1.3029271364212036,1.5347435474395752,0.6530667543411255,0.9080711603164672,0.9080711603164672,0.0,180.3388214111328,152.0,75830.65625,0.0,2171.1005859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.729490041732788,3.7295150756835938,9.28094493701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8271484375,0.0,1629.339599609375,1895.4371337890625,0.0,2750.69921875,0.9235979914665222,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742060422897339,0.3343718945980072,0.3050521612167358,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389038085937,0.8720917701721191,0.4838625788688659,0.4618329703807831,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700570583343506,0.4694964587688446,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138297200202942,0.388536274433136,0.3720970749855041,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587096214294,0.1625471115112304,0.7550159692764282,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.919488251209259,0.919488251209259,1.0,1.0,-2.8376708030700684,1.3029271364212036,1.5347435474395752,0.6530667543411255,0.9080711603164672,0.9080711603164672,0.0,180.3388214111328,152.0,75830.65625,0.0,2171.1005859375,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302420377731323,1.0,0.0,0.0,3.729490041732788,3.7295150756835938,9.28094493701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8271484375,0.0,1629.339599609375,1895.4371337890625,0.0,2750.69921875,0.9235979914665222,1.0,0.0,3.0,1.0,0.0
