time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.783793568611145,0.3328539133071899,0.303311824798584,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.8830297589302063,0.4817653596401214,0.4594660997390747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701266169548035,0.4692580997943878,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235754370689392,0.3873352706432342,0.3705676794052124,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516062498092,0.7477365136146545,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.9172075986862184,0.9172075986862184,1.0,1.0,-2.821863412857056,1.295080542564392,1.5267828702926636,0.6487002372741699,0.9009953141212464,0.9009953141212464,0.0,169.4525909423828,140.0,75361.3515625,0.0,2092.216064453125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307785987854,1.0,0.0,0.0,3.699886083602905,3.699910879135132,9.13418944037403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.580078125,0.0,1595.387939453125,1895.4371337890625,0.0,2737.56396484375,0.916983127593994,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.783793568611145,0.3328539133071899,0.303311824798584,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.8830297589302063,0.4817653596401214,0.4594660997390747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701266169548035,0.4692580997943878,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235754370689392,0.3873352706432342,0.3705676794052124,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613516062498092,0.7477365136146545,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.9172075986862184,0.9172075986862184,1.0,1.0,-2.821863412857056,1.295080542564392,1.5267828702926636,0.6487002372741699,0.9009953141212464,0.9009953141212464,0.0,169.4525909423828,140.0,75361.3515625,0.0,2092.216064453125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288307785987854,1.0,0.0,0.0,3.699886083602905,3.699910879135132,9.13418944037403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.580078125,0.0,1595.387939453125,1895.4371337890625,0.0,2737.56396484375,0.916983127593994,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946526408195496,0.3313221931457519,0.301561951637268,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.8954299688339233,0.4796383678913116,0.4570741653442383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702379584312439,0.4678165912628174,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343296051025391,0.3861073851585388,0.3690157532691955,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601443290710449,0.7404152750968933,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476228594779968,0.9151589274406432,0.9151589274406432,1.0,1.0,-2.8042142391204834,1.2863320112228394,1.5178823471069336,0.6439604759216309,0.8931928277015686,0.8931928277015686,0.0,158.46437072753906,128.0,74851.40625,0.0,2010.900146484375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827386200428009,1.0,0.0,0.0,3.66900372505188,3.669028043746948,8.982342478702776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4560546875,0.0,1560.7344970703125,1895.4371337890625,0.0,2724.127197265625,0.9100929498672484,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946526408195496,0.3313221931457519,0.301561951637268,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383850097656,0.8954299688339233,0.4796383678913116,0.4570741653442383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702379584312439,0.4678165912628174,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343296051025391,0.3861073851585388,0.3690157532691955,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601443290710449,0.7404152750968933,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476228594779968,0.9151589274406432,0.9151589274406432,1.0,1.0,-2.8042142391204834,1.2863320112228394,1.5178823471069336,0.6439604759216309,0.8931928277015686,0.8931928277015686,0.0,158.46437072753906,128.0,74851.40625,0.0,2010.900146484375,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827386200428009,1.0,0.0,0.0,3.66900372505188,3.669028043746948,8.982342478702776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4560546875,0.0,1560.7344970703125,1895.4371337890625,0.0,2724.127197265625,0.9100929498672484,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042071461677551,0.3301991522312164,0.3001776337623596,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.906342625617981,0.4778912663459778,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734440326690674,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438536524772644,0.3851914405822754,0.3677715957164764,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590728908777237,0.7339280843734741,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373101234436035,0.9131103157997132,0.9131103157997132,1.0,1.0,-2.7700464725494385,1.269509196281433,1.5005372762680054,0.6350631713867188,0.96567040681839,0.96567040681839,0.0,149.07354736328125,116.0,73641.7578125,0.0,1911.744140625,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080929756165,1.0,0.0,0.0,3.77874755859375,3.778772354125977,9.5277215450551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.42578125,0.0,1662.37548828125,1895.4371337890625,0.0,2668.61962890625,0.9320482611656188,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042071461677551,0.3301991522312164,0.3001776337623596,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.906342625617981,0.4778912663459778,0.4550416767597198,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734440326690674,0.4502938389778137,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438536524772644,0.3851914405822754,0.3677715957164764,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590728908777237,0.7339280843734741,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373101234436035,0.9131103157997132,0.9131103157997132,1.0,1.0,-2.7700464725494385,1.269509196281433,1.5005372762680054,0.6350631713867188,0.96567040681839,0.96567040681839,0.0,149.07354736328125,116.0,73641.7578125,0.0,1911.744140625,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080929756165,1.0,0.0,0.0,3.77874755859375,3.778772354125977,9.5277215450551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.42578125,0.0,1662.37548828125,1895.4371337890625,0.0,2668.61962890625,0.9320482611656188,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093022704124451,0.3291390538215637,0.2993272542953491,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.83856201171875,0.9126789569854736,0.476517379283905,0.453857809305191,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756194829940796,0.4406962692737579,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491246700286865,0.3843270540237427,0.3670167028903961,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240978240967,0.1583789438009262,0.7304844856262207,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317578911781311,0.912086009979248,0.912086009979248,1.0,1.0,-2.751028537750244,1.260154366493225,1.490874171257019,0.6301150918006897,0.8515746593475342,0.8515746593475342,0.0,144.20419311523438,116.0,73861.921875,0.0,1859.300048828125,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291747093201,1.0,0.0,0.0,3.7151787281036377,3.7152040004730233,9.209853715219652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8232421875,0.0,1629.7115478515625,1895.4371337890625,0.0,2707.796630859375,0.9191828966140748,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140713572502136,0.3280341625213623,0.2981374263763428,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.9191702604293824,0.4750459790229797,0.4522927403450012,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782076954841614,0.4310927093029022,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.85438472032547,0.3833625018596649,0.3659398853778839,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469375610352,0.1576234400272369,0.726353645324707,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259175300598145,0.9112647771835328,0.9112647771835328,1.0,1.0,-2.729920625686645,1.2497953176498413,1.4801253080368042,0.6246411204338074,0.8501682877540588,0.8501682877540588,0.0,139.35333251953125,104.0,72971.5078125,0.0,1804.4439697265625,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248493671417236,1.0,0.0,0.0,3.594793796539306,3.594818115234375,8.622660061519127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6171875,0.0,1503.468994140625,1895.4371337890625,0.0,2700.552734375,0.8967271447181702,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261001706123352,0.3268816769123077,0.2965624034404754,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.9359772205352784,0.4730698764324188,0.449883222579956,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860107183456421,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679202198982239,0.3822260797023773,0.3643465936183929,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565079391002655,0.7192034125328064,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301683425903,0.9096222519874572,0.9096222519874572,1.0,1.0,-2.688384771347046,1.2294044494628906,1.4589803218841553,0.6138902306556702,0.906799614429474,0.906799614429474,0.0,128.90773010253906,107.0,71451.1484375,0.0,1694.6177978515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.6584432125091553,3.658467292785645,8.93070932761475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9541015625,0.0,1536.4896240234375,1895.4371337890625,0.0,2618.9208984375,0.906122863292694,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261001706123352,0.3268816769123077,0.2965624034404754,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601135253906,0.9359772205352784,0.4730698764324188,0.449883222579956,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860107183456421,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679202198982239,0.3822260797023773,0.3643465936183929,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565079391002655,0.7192034125328064,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137301683425903,0.9096222519874572,0.9096222519874572,1.0,1.0,-2.688384771347046,1.2294044494628906,1.4589803218841553,0.6138902306556702,0.906799614429474,0.906799614429474,0.0,128.90773010253906,107.0,71451.1484375,0.0,1694.6177978515625,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.6584432125091553,3.658467292785645,8.93070932761475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9541015625,0.0,1536.4896240234375,1895.4371337890625,0.0,2618.9208984375,0.906122863292694,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328149318695068,0.3250705301761627,0.2948728799819946,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.9453500509262084,0.4704406559467315,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932647824287415,0.396463543176651,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875909149646759,0.3805533945560455,0.3626944720745086,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537171602249146,0.1552525460720062,0.7128356695175171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057375907898,0.9079797863960266,0.9079797863960266,1.0,1.0,-2.6582844257354736,1.2145973443984983,1.4436869621276855,0.6060406565666199,0.8301486372947693,0.8301486372947693,0.0,122.8154525756836,110.0,70900.1640625,0.0,1623.656982421875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.4580841064453125,3.4581069946289062,7.979292604431976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9345703125,0.0,1356.4862060546875,1895.4371337890625,0.0,2636.928466796875,0.8664671182632446,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328149318695068,0.3250705301761627,0.2948728799819946,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.9453500509262084,0.4704406559467315,0.447350263595581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932647824287415,0.396463543176651,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875909149646759,0.3805533945560455,0.3626944720745086,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537171602249146,0.1552525460720062,0.7128356695175171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057375907898,0.9079797863960266,0.9079797863960266,1.0,1.0,-2.6582844257354736,1.2145973443984983,1.4436869621276855,0.6060406565666199,0.8301486372947693,0.8301486372947693,0.0,122.8154525756836,110.0,70900.1640625,0.0,1623.656982421875,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817986786365509,1.0,0.0,0.0,3.4580841064453125,3.4581069946289062,7.979292604431976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9345703125,0.0,1356.4862060546875,1895.4371337890625,0.0,2636.928466796875,0.8664671182632446,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362744450569153,0.3240087032318115,0.2937122881412506,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97607421875,0.9498435258865356,0.468558132648468,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999321579933167,0.3896930813789367,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800333738327026,0.3794853389263153,0.3614680171012878,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542702615261078,0.7076560854911804,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.501631498336792,0.906880259513855,0.906880259513855,1.0,1.0,-2.638638496398926,1.2049018144607544,1.4337366819381714,0.6010339856147766,0.8930143713951111,0.8930143713951111,0.0,119.54086303710938,113.0,69998.2578125,0.0,1581.28271484375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.5521762371063232,3.552198886871338,8.419422101724194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03515625,0.0,1415.30419921875,1895.4371337890625,0.0,2561.927734375,0.8817706108093262,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362744450569153,0.3240087032318115,0.2937122881412506,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97607421875,0.9498435258865356,0.468558132648468,0.4453451633453369,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999321579933167,0.3896930813789367,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800333738327026,0.3794853389263153,0.3614680171012878,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542702615261078,0.7076560854911804,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.501631498336792,0.906880259513855,0.906880259513855,1.0,1.0,-2.638638496398926,1.2049018144607544,1.4337366819381714,0.6010339856147766,0.8930143713951111,0.8930143713951111,0.0,119.54086303710938,113.0,69998.2578125,0.0,1581.28271484375,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098625540733337,1.0,0.0,0.0,3.5521762371063232,3.552198886871338,8.419422101724194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03515625,0.0,1415.30419921875,1895.4371337890625,0.0,2561.927734375,0.8817706108093262,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370773792266846,0.322913646697998,0.2927193939685821,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.9507322311401368,0.4667469561100006,0.4436070024967193,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053585052490234,0.3871871829032898,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811647891998291,0.3785002529621124,0.3605014681816101,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674143791199,0.1533348858356475,0.7032874822616577,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991725087165832,0.9057807326316832,0.9057807326316832,1.0,1.0,-2.6259305477142334,1.1985735893249512,1.4273569583892822,0.5978834629058838,0.9814903140068054,0.9814903140068054,0.0,118.16487884521484,131.0,69492.4609375,0.0,1557.497802734375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392861366272,1.0,0.0,0.0,3.718904495239258,3.718928337097168,9.228334647559676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9287109375,0.0,1579.5355224609375,1895.4371337890625,0.0,2520.832275390625,0.9174221754074096,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370773792266846,0.322913646697998,0.2927193939685821,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02392578125,0.9507322311401368,0.4667469561100006,0.4436070024967193,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053585052490234,0.3871871829032898,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811647891998291,0.3785002529621124,0.3605014681816101,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674143791199,0.1533348858356475,0.7032874822616577,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991725087165832,0.9057807326316832,0.9057807326316832,1.0,1.0,-2.6259305477142334,1.1985735893249512,1.4273569583892822,0.5978834629058838,0.9814903140068054,0.9814903140068054,0.0,118.16487884521484,131.0,69492.4609375,0.0,1557.497802734375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392861366272,1.0,0.0,0.0,3.718904495239258,3.718928337097168,9.228334647559676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9287109375,0.0,1579.5355224609375,1895.4371337890625,0.0,2520.832275390625,0.9174221754074096,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335816860198975,0.3218128085136413,0.2920591533184051,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.94601309299469,0.4653162360191345,0.442600816488266,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066572904586792,0.3915223479270935,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.87735515832901,0.3775727152824402,0.3599215745925903,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297066688538,0.1526648551225662,0.7011066675186157,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006495118141174,0.9052309393882751,0.9052309393882751,1.0,1.0,-2.625808000564575,1.1984719038009644,1.4273360967636108,0.5978047847747803,0.8738325834274292,0.8738325834274292,0.0,119.81465911865234,131.0,70288.6640625,0.0,1564.7200927734375,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811396598815918,1.0,0.0,0.0,3.699664354324341,3.699688911437988,9.133093499258392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9873046875,0.0,1593.73388671875,1895.4371337890625,0.0,2576.060546875,0.914430856704712,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274050354957581,0.320583701133728,0.2910711765289306,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9375589489936828,0.4637313485145569,0.4412427842617035,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.706712007522583,0.3996438086032867,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705747127532959,0.3764830529689789,0.359043151140213,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475313901901245,0.1518603712320327,0.6982893347740173,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033210515975952,0.9044320583343506,0.9044320583343506,1.0,1.0,-2.6283020973205566,1.199613332748413,1.4286887645721436,0.5984407067298889,0.8693978786468506,0.8693978786468506,0.0,123.05110931396484,149.0,69991.7421875,0.0,1582.672119140625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125931024551392,1.0,0.0,0.0,3.6110241413116455,3.611048221588135,8.700698117536376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1826171875,0.0,1509.1099853515625,1895.4371337890625,0.0,2587.09326171875,0.8989065885543823,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128472566604614,0.3191245794296264,0.2898838818073272,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9171717762947084,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052432894706726,0.4211222529411316,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547344207763672,0.375152438879013,0.357926070690155,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820138216018,0.6934762597084045,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116382241249084,0.9028342366218568,0.9028342366218568,1.0,1.0,-2.6432602405548096,1.206770420074463,1.436489820480347,0.6021931767463684,0.9711753129959106,0.9711753129959106,0.0,132.20193481445312,167.0,69815.21875,0.0,1644.7979736328125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369860649109,1.0,0.0,0.0,3.74555778503418,3.745582103729248,9.361086767967208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1826171875,0.0,1618.9473876953125,1895.4371337890625,0.0,2538.69140625,0.9243522882461548,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128472566604614,0.3191245794296264,0.2898838818073272,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.9171717762947084,0.4616006910800934,0.4393395483493805,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052432894706726,0.4211222529411316,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547344207763672,0.375152438879013,0.357926070690155,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058815002441,0.1504820138216018,0.6934762597084045,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116382241249084,0.9028342366218568,0.9028342366218568,1.0,1.0,-2.6432602405548096,1.206770420074463,1.436489820480347,0.6021931767463684,0.9711753129959106,0.9711753129959106,0.0,132.20193481445312,167.0,69815.21875,0.0,1644.7979736328125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073369860649109,1.0,0.0,0.0,3.74555778503418,3.745582103729248,9.361086767967208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1826171875,0.0,1618.9473876953125,1895.4371337890625,0.0,2538.69140625,0.9243522882461548,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941414713859558,0.3166151940822601,0.2883362174034118,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.8949807286262512,0.4585756361484527,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991358995437622,0.4487144947052002,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366599082946777,0.3730882406234741,0.3566622734069824,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.621233344078064,0.1486304104328155,0.688056468963623,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226611495018005,0.9012364745140076,0.9012364745140076,1.0,1.0,-2.6639633178710938,1.2167119979858398,1.4472512006759644,0.6074759364128113,0.8795501589775085,0.8795501589775085,0.0,144.679443359375,170.0,70670.765625,0.0,1731.0316162109375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.645463466644287,3.645487785339356,8.8674511289355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.263671875,0.0,1545.1260986328125,1895.4371337890625,0.0,2608.10400390625,0.9064494967460632,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941414713859558,0.3166151940822601,0.2883362174034118,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.8949807286262512,0.4585756361484527,0.4372088611125946,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991358995437622,0.4487144947052002,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366599082946777,0.3730882406234741,0.3566622734069824,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.621233344078064,0.1486304104328155,0.688056468963623,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226611495018005,0.9012364745140076,0.9012364745140076,1.0,1.0,-2.6639633178710938,1.2167119979858398,1.4472512006759644,0.6074759364128113,0.8795501589775085,0.8795501589775085,0.0,144.679443359375,170.0,70670.765625,0.0,1731.0316162109375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814869225025177,1.0,0.0,0.0,3.645463466644287,3.645487785339356,8.8674511289355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.263671875,0.0,1545.1260986328125,1895.4371337890625,0.0,2608.10400390625,0.9064494967460632,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844029068946838,0.3154225945472717,0.2872895300388336,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.8841211795806885,0.4570338428020477,0.4357810914516449,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945270895957947,0.463466465473175,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.827635645866394,0.3720874190330505,0.355780690908432,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.613375186920166,0.1474372595548629,0.6836442947387695,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268622398376,0.8996235132217407,0.8996235132217407,1.0,1.0,-2.672365427017212,1.220637559890747,1.4517278671264648,0.6096753478050232,0.9802846908569336,0.9802846908569336,0.0,151.57339477539062,170.0,70257.25,0.0,1774.723388671875,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099982738494873,1.0,0.0,0.0,3.739880561828613,3.7399048805236816,9.332730996902684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0361328125,0.0,1611.5059814453125,1895.4371337890625,0.0,2563.17724609375,0.9239294528961182,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806487083435059,0.3148328065872192,0.2869061231613159,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.8799158334732056,0.4562910199165344,0.4352253377437591,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.692279577255249,0.4693938791751861,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241493701934814,0.3716175556182861,0.3554695248603821,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100307703018188,0.1468632668256759,0.6816206574440002,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301130414009094,0.8988363742828369,0.8988363742828369,1.0,1.0,-2.675555944442749,1.2221137285232544,1.4534423351287842,0.6104879975318909,0.983094334602356,0.983094334602356,0.0,154.3967742919922,173.0,70397.125,0.0,1792.322021484375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103635311126709,1.0,0.0,0.0,3.779822587966919,3.7798471450805664,9.533142701911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9482421875,0.0,1658.96240234375,1895.4371337890625,0.0,2566.54150390625,0.9321956634521484,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687151432037354,0.3119883239269256,0.2849559187889099,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8668473362922668,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962213039398192,0.683993935585022,0.480253130197525,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130084872245789,0.3693196475505829,0.3538947701454162,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447152644395828,0.6741930842399597,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955724716187,0.896436333656311,0.896436333656311,1.0,1.0,-2.672344446182251,1.2202376127243042,1.4521068334579468,0.6099354028701782,0.8746821880340576,0.8746821880340576,0.0,162.9998016357422,176.0,70804.5625,0.0,1826.8453369140625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175540566444397,1.0,0.0,0.0,3.666282892227173,3.6663076877594,8.969025770966255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7880859375,0.0,1572.5804443359375,1895.4371337890625,0.0,2632.92431640625,0.9112138748168944,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687151432037354,0.3119883239269256,0.2849559187889099,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.8668473362922668,0.4530114531517029,0.4327667951583862,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962213039398192,0.683993935585022,0.480253130197525,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130084872245789,0.3693196475505829,0.3538947701454162,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.1447152644395828,0.6741930842399597,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350955724716187,0.896436333656311,0.896436333656311,1.0,1.0,-2.672344446182251,1.2202376127243042,1.4521068334579468,0.6099354028701782,0.8746821880340576,0.8746821880340576,0.0,162.9998016357422,176.0,70804.5625,0.0,1826.8453369140625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175540566444397,1.0,0.0,0.0,3.666282892227173,3.6663076877594,8.969025770966255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7880859375,0.0,1572.5804443359375,1895.4371337890625,0.0,2632.92431640625,0.9112138748168944,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627884745597839,0.3108962774276733,0.2839476466178894,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8603549599647522,0.451656699180603,0.4314810633659363,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.990053117275238,0.6815263032913208,0.4780624806880951,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071111440658569,0.3683781325817108,0.3530353605747223,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676362037659,0.1437056958675384,0.6702221632003784,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364871025085449,0.8952362537384033,0.8952362537384033,1.0,1.0,-2.661323070526123,1.2147492170333862,1.4465738534927368,0.6070677638053894,0.9515529870986938,0.9515529870986938,0.0,167.3054656982422,176.0,69844.28125,0.0,1829.8055419921875,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812471330165863,1.0,0.0,0.0,3.702129602432251,3.7021539211273193,9.145269928012568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.67578125,0.0,1581.4591064453125,1895.4371337890625,0.0,2585.9697265625,0.9177605509757996,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584554553031921,0.3099467158317566,0.2832207381725311,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.8555452823638916,0.4504298269748688,0.4304625689983368,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853706955909728,0.6798917055130005,0.4768301844596863,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025614619255066,0.3675455152988434,0.3523858189582824,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.588805615901947,0.1427819579839706,0.6666473150253296,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375566482543945,0.8942144513130188,0.8942144513130188,1.0,1.0,-2.6526665687561035,1.210423231124878,1.4422433376312256,0.6048381924629211,0.9518157839775084,0.9518157839775084,0.0,170.6393280029297,179.0,69754.21875,0.0,1831.9715576171875,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112775683403015,1.0,0.0,0.0,3.757115602493286,3.7571401596069336,9.418947684025624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.77734375,0.0,1640.85205078125,1895.4371337890625,0.0,2574.96337890625,0.9277042746543884,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531351447105408,0.3080683350563049,0.2819593548774719,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84930419921875,0.8497313857078552,0.4481909275054931,0.4287994503974914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795347452163696,0.6771330237388611,0.4752565026283264,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969766855239868,0.3659244477748871,0.3512608408927917,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831158757209778,0.1413746178150177,0.6615650653839111,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384939312934875,0.8928622007369995,0.8928622007369995,1.0,1.0,-2.639808893203736,1.2039968967437744,1.4358118772506714,0.6016110181808472,0.8392030596733093,0.8392030596733093,0.0,174.5741729736328,179.0,69783.3671875,0.0,1830.5494384765625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165755867958069,1.0,0.0,0.0,3.631612539291382,3.631637334823608,8.800195701041957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4736328125,0.0,1550.5250244140625,1895.4371337890625,0.0,2623.874267578125,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504395842552185,0.3071420788764953,0.2811421751976013,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8468308448791504,0.4470608234405517,0.4277625381946563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517617702484,0.6758896112442017,0.4743372797966003,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941518425941467,0.3650951683521271,0.3505212962627411,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801946520805359,0.1406476944684982,0.6586390137672424,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387677550315857,0.8921707272529602,0.8921707272529602,1.0,1.0,-2.632071256637573,1.200150728225708,1.4319205284118652,0.5996326208114624,0.850824236869812,0.850824236869812,0.0,176.46156311035156,167.0,69495.5390625,0.0,1827.529296875,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815973699092865,1.0,0.0,0.0,3.5780813694000244,3.5781054496765137,8.542671707800764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9912109375,0.0,1483.85009765625,1895.4371337890625,0.0,2618.309814453125,0.893089234828949,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498551607131958,0.3052776455879211,0.2792204916477203,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.8463597893714905,0.4445227682590484,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710557937622,0.673764169216156,0.472545713186264,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938825488090515,0.3633123636245727,0.348628282546997,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578096330165863,0.138822853565216,0.6498050689697266,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347551107406616,0.8901270627975464,0.8901270627975464,1.0,1.0,-2.6115567684173584,1.1899423599243164,1.421614408493042,0.5943336486816406,0.92219340801239,0.92219340801239,0.0,174.61285400390625,155.0,68440.8515625,0.0,1789.0380859375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.0671081542969,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.670601129531861,3.6706249713897705,8.990164701572212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0732421875,0.0,1544.2183837890625,1895.4371337890625,0.0,2548.5546875,0.9083792567253112,1.0,0.0,3.0,1.0,0.0
