time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498551607131958,0.3052776455879211,0.2792204916477203,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.977783203125,0.8463597893714905,0.4445227682590484,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976710557937622,0.673764169216156,0.472545713186264,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938825488090515,0.3633123636245727,0.348628282546997,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578096330165863,0.138822853565216,0.6498050689697266,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347551107406616,0.8901270627975464,0.8901270627975464,1.0,1.0,-2.6115567684173584,1.1899423599243164,1.421614408493042,0.5943336486816406,0.92219340801239,0.92219340801239,0.0,174.61285400390625,155.0,68440.8515625,0.0,1789.0380859375,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.0671081542969,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808409571647644,1.0,0.0,0.0,3.670601129531861,3.6706249713897705,8.990164701572212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0732421875,0.0,1544.2183837890625,1895.4371337890625,0.0,2548.5546875,0.9083792567253112,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526302933692932,0.3026817142963409,0.2768658995628357,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.8497990965843201,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811785221099854,0.6704251766204834,0.4702937006950378,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975292205810547,0.3609265983104706,0.3463313579559326,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431235313416,0.1368166953325271,0.640127956867218,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279659628868103,0.8887304663658142,0.8887304663658142,1.0,1.0,-2.587916374206543,1.1782511472702026,1.4096652269363403,0.5883480310440063,0.8345417976379395,0.8345417976379395,0.0,168.72647094726562,143.0,68050.1015625,0.0,1728.7371826171875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123696446418762,1.0,0.0,0.0,3.482002019882202,3.482025146484375,8.09005200608226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.095703125,0.0,1381.5447998046875,1895.4371337890625,0.0,2585.0322265625,0.8717759847640991,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526302933692932,0.3026817142963409,0.2768658995628357,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022521972656,0.8497990965843201,0.4412539601325989,0.4220332503318786,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811785221099854,0.6704251766204834,0.4702937006950378,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975292205810547,0.3609265983104706,0.3463313579559326,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431235313416,0.1368166953325271,0.640127956867218,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279659628868103,0.8887304663658142,0.8887304663658142,1.0,1.0,-2.587916374206543,1.1782511472702026,1.4096652269363403,0.5883480310440063,0.8345417976379395,0.8345417976379395,0.0,168.72647094726562,143.0,68050.1015625,0.0,1728.7371826171875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123696446418762,1.0,0.0,0.0,3.482002019882202,3.482025146484375,8.09005200608226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.095703125,0.0,1381.5447998046875,1895.4371337890625,0.0,2585.0322265625,0.8717759847640991,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588626742362976,0.3009236454963684,0.2748250365257263,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.8570034503936768,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891849160194396,0.6683939695358276,0.4684670865535736,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048380613327026,0.3591654598712921,0.3442180454730987,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062059402465,0.6305932402610779,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195459127426147,0.8873339295387268,0.8873339295387268,1.0,1.0,-2.5658624172210693,1.1673694849014282,1.3984930515289309,0.5826225876808167,0.8968876004219055,0.8968876004219055,0.0,160.05482482910156,131.0,66993.4921875,0.0,1659.458251953125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041664361953735,1.0,0.0,0.0,3.5748491287231445,3.5748722553253174,8.527244972356129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.677734375,0.0,1439.7161865234375,1895.4371337890625,0.0,2509.5791015625,0.8868570327758789,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588626742362976,0.3009236454963684,0.2748250365257263,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.8570034503936768,0.4387462437152862,0.4191975593566894,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891849160194396,0.6683939695358276,0.4684670865535736,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048380613327026,0.3591654598712921,0.3442180454730987,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062059402465,0.6305932402610779,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195459127426147,0.8873339295387268,0.8873339295387268,1.0,1.0,-2.5658624172210693,1.1673694849014282,1.3984930515289309,0.5826225876808167,0.8968876004219055,0.8968876004219055,0.0,160.05482482910156,131.0,66993.4921875,0.0,1659.458251953125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041664361953735,1.0,0.0,0.0,3.5748491287231445,3.5748722553253174,8.527244972356129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.677734375,0.0,1439.7161865234375,1895.4371337890625,0.0,2509.5791015625,0.8868570327758789,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627128958702087,0.2996900379657745,0.2737523019313812,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.8614545464515686,0.4371535181999206,0.4177261888980865,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936273694038392,0.6667405366897583,0.4674567282199859,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092117309570312,0.3580092489719391,0.3431216180324554,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.586029052734375,0.1341695636510849,0.6258592009544373,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149489045143127,0.8866356611251831,0.8866356611251831,1.0,1.0,-2.5545904636383057,1.1617988348007202,1.392791748046875,0.5797423720359802,0.8040704131126404,0.8040704131126404,0.0,155.25144958496094,131.0,67114.59375,0.0,1622.847412109375,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083691000938416,1.0,0.0,0.0,3.48417592048645,3.484199047088623,8.100157060653146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2958984375,0.0,1386.87548828125,1895.4371337890625,0.0,2548.182373046875,0.8687452077865601,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665560245513916,0.2984459996223449,0.272422045469284,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.8659904599189758,0.4355383217334747,0.4159893095493316,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.997840702533722,0.6650751233100891,0.4661099314689636,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134796619415283,0.3568228185176849,0.341798722743988,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887023210525513,0.1332076489925384,0.620685338973999,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100705623626709,0.8860536813735962,0.8860536813735962,1.0,1.0,-2.5414814949035645,1.155349850654602,1.3861315250396729,0.5763709545135498,0.8197340965270996,0.8197340965270996,0.0,150.39877319335938,119.0,66571.5625,0.0,1583.822998046875,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076729774475098,1.0,0.0,0.0,3.384805917739868,3.3848280906677246,7.644707125109562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.16015625,0.0,1282.182861328125,1895.4371337890625,0.0,2541.7802734375,0.8502689003944397,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609964609146118,0.2965060174465179,0.2708205878734588,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.8597409725189209,0.432804673910141,0.4135765433311462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933260083198548,0.6650488376617432,0.4650629460811615,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078940510749817,0.3548357784748077,0.3401004076004028,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823472142219543,0.1313802003860473,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848898410797119,0.8848898410797119,1.0,1.0,-2.436094045639038,1.1011625528335571,1.3349316120147705,0.5607371926307678,0.8615646362304688,0.8615646362304688,0.0,151.12527465820312,107.0,64464.28125,0.0,1500.9925537109375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055680274963,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.097900390625,1895.4371337890625,0.0,2462.336669921875,0.8623992204666138,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609964609146118,0.2965060174465179,0.2708205878734588,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.8597409725189209,0.432804673910141,0.4135765433311462,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933260083198548,0.6650488376617432,0.4650629460811615,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078940510749817,0.3548357784748077,0.3401004076004028,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823472142219543,0.1313802003860473,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848898410797119,0.8848898410797119,1.0,1.0,-2.436094045639038,1.1011625528335571,1.3349316120147705,0.5607371926307678,0.8615646362304688,0.8615646362304688,0.0,151.12527465820312,107.0,64464.28125,0.0,1500.9925537109375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990055680274963,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.097900390625,1895.4371337890625,0.0,2462.336669921875,0.8623992204666138,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949412763118744,0.268544852733612,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.8865582942962646,0.4303868412971496,0.4103980660438537,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676517724990845,0.4329710304737091,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316705822944641,0.3531574010848999,0.3376137614250183,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212425947189,0.6025341153144836,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335791587829,0.8837259411811829,0.8837259411811829,1.0,1.0,-2.463470697402954,1.1170506477355957,1.3464199304580688,0.556563675403595,0.9172363877296448,0.9172363877296448,0.0,131.3280792236328,95.0,63877.33984375,0.0,1400.3280029296875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798923492432,1.0,0.0,0.0,3.5940611362457275,3.5940840244293213,8.619145432930964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4853515625,0.0,1450.2982177734375,1895.4371337890625,0.0,2397.428955078125,0.8899509906768799,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949412763118744,0.268544852733612,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.8865582942962646,0.4303868412971496,0.4103980660438537,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676517724990845,0.4329710304737091,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316705822944641,0.3531574010848999,0.3376137614250183,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212425947189,0.6025341153144836,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872335791587829,0.8837259411811829,0.8837259411811829,1.0,1.0,-2.463470697402954,1.1170506477355957,1.3464199304580688,0.556563675403595,0.9172363877296448,0.9172363877296448,0.0,131.3280792236328,95.0,63877.33984375,0.0,1400.3280029296875,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918798923492432,1.0,0.0,0.0,3.5940611362457275,3.5940840244293213,8.619145432930964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4853515625,0.0,1450.2982177734375,1895.4371337890625,0.0,2397.428955078125,0.8899509906768799,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766086578369,0.2923313975334167,0.2660480737686157,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.8987294435501099,0.4268746376037597,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716002225875854,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422364592552185,0.3505123257637024,0.3349628150463104,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844045639038,0.5926768183708191,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743412435054779,0.8831431269645691,0.8831431269645691,1.0,1.0,-2.416851043701172,1.0942522287368774,1.3225988149642944,0.5447511672973633,0.8104342222213745,0.8104342222213745,0.0,121.4320068359375,98.0,62853.9609375,0.0,1301.7474365234375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692674636841,1.0,0.0,0.0,3.369188070297241,3.3692102432250977,7.574322467007732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5244140625,0.0,1274.6629638671875,1895.4371337890625,0.0,2429.165283203125,0.8477907180786133,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766086578369,0.2923313975334167,0.2660480737686157,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.8987294435501099,0.4268746376037597,0.4069526195526123,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716002225875854,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422364592552185,0.3505123257637024,0.3349628150463104,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844045639038,0.5926768183708191,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743412435054779,0.8831431269645691,0.8831431269645691,1.0,1.0,-2.416851043701172,1.0942522287368774,1.3225988149642944,0.5447511672973633,0.8104342222213745,0.8104342222213745,0.0,121.4320068359375,98.0,62853.9609375,0.0,1301.7474365234375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953692674636841,1.0,0.0,0.0,3.369188070297241,3.3692102432250977,7.574322467007732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.5244140625,0.0,1274.6629638671875,1895.4371337890625,0.0,2429.165283203125,0.8477907180786133,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.80169677734375,0.2906545102596283,0.2641769349575043,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.9062720537185668,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772742867469788,0.3999249637126922,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488687872886658,0.3485347628593445,0.3327497243881225,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958622932434,0.126319870352745,0.5838884115219116,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660457372665405,0.8825603723526001,0.8825603723526001,1.0,1.0,-2.3826446533203125,1.0775917768478394,1.3050527572631836,0.535761833190918,0.8579357862472534,0.8579357862472534,0.0,115.31246185302734,101.0,61458.73046875,0.0,1236.2113037109375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842401266098022,1.0,0.0,0.0,3.4400758743286133,3.44009780883789,7.896403531049145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.95703125,0.0,1306.1507568359375,1895.4371337890625,0.0,2328.292236328125,0.8571838140487671,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.80169677734375,0.2906545102596283,0.2641769349575043,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.9062720537185668,0.424194872379303,0.4040538668632507,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772742867469788,0.3999249637126922,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488687872886658,0.3485347628593445,0.3327497243881225,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111958622932434,0.126319870352745,0.5838884115219116,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660457372665405,0.8825603723526001,0.8825603723526001,1.0,1.0,-2.3826446533203125,1.0775917768478394,1.3050527572631836,0.535761833190918,0.8579357862472534,0.8579357862472534,0.0,115.31246185302734,101.0,61458.73046875,0.0,1236.2113037109375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842401266098022,1.0,0.0,0.0,3.4400758743286133,3.44009780883789,7.896403531049145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.95703125,0.0,1306.1507568359375,1895.4371337890625,0.0,2328.292236328125,0.8571838140487671,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035604953765869,0.289890855550766,0.2633778750896454,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.050537109375,0.908437967300415,0.4229526221752167,0.4027584195137024,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796198487281799,0.3960207104682922,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.850756049156189,0.3476305305957794,0.3317818939685821,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118713617324829,0.1255507916212082,0.5800150036811829,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089257478714,0.8822689652442932,0.8822689652442932,1.0,1.0,-2.369618654251098,1.0712488889694214,1.2983696460723877,0.5323088765144348,0.936894953250885,0.936894953250885,0.0,113.38619232177734,101.0,60648.4765625,0.0,1213.3245849609375,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779712677001953,1.0,0.0,0.0,3.508904933929444,3.5089268684387207,8.215546927203832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3798828125,0.0,1353.846923828125,1895.4371337890625,0.0,2271.9443359375,0.8724340796470642,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047568202018738,0.2890954613685608,0.2626876831054687,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043029785156,0.9097988605499268,0.4217028021812439,0.4015937149524688,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814869046211243,0.3932689428329468,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519645929336548,0.3467224240303039,0.3309270739555359,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.612054169178009,0.1247991025447845,0.5764793753623962,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607774615287781,0.8821380138397217,0.8821380138397217,1.0,1.0,-2.3588075637817383,1.0660022497177124,1.2928051948547363,0.5294180512428284,0.9336227178573608,0.9336227178573608,0.0,111.98719787597656,104.0,60624.01953125,0.0,1195.3018798828125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766615748405457,1.0,0.0,0.0,3.5963778495788574,3.596400737762451,8.630260595055006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5654296875,0.0,1446.11962890625,1895.4371337890625,0.0,2260.218994140625,0.8900004029273987,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033822178840637,0.286459743976593,0.2605282962322235,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9083104133605956,0.4181967079639435,0.3985059857368469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824498772621155,0.3919900953769684,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509095907211304,0.3440484702587127,0.3285887539386749,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261309623718,0.1229156479239463,0.568418562412262,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099945068359,0.8818761706352234,0.8818761706352234,1.0,1.0,-2.338474988937378,1.056135892868042,1.282339096069336,0.5239877700805664,0.825847327709198,0.825847327709198,0.0,110.87029266357422,107.0,60424.04296875,0.0,1167.8323974609375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586365699768,1.0,0.0,0.0,3.418690919876098,3.4187135696411133,7.798534511493926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0283203125,0.0,1317.665771484375,1895.4371337890625,0.0,2314.04345703125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033822178840637,0.286459743976593,0.2605282962322235,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9083104133605956,0.4181967079639435,0.3985059857368469,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824498772621155,0.3919900953769684,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509095907211304,0.3440484702587127,0.3285887539386749,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261309623718,0.1229156479239463,0.568418562412262,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575099945068359,0.8818761706352234,0.8818761706352234,1.0,1.0,-2.338474988937378,1.056135892868042,1.282339096069336,0.5239877700805664,0.825847327709198,0.825847327709198,0.0,110.87029266357422,107.0,60424.04296875,0.0,1167.8323974609375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826586365699768,1.0,0.0,0.0,3.418690919876098,3.4187135696411133,7.798534511493926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0283203125,0.0,1317.665771484375,1895.4371337890625,0.0,2314.04345703125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005421757698059,0.2846097946166992,0.258720189332962,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.9049639105796814,0.4154573380947113,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829899549484253,0.3933149576187134,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482550382614136,0.3419861793518066,0.3265135288238525,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059457659721375,0.1211922168731689,0.5605193376541138,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556383490562439,0.8816143274307251,0.8816143274307251,1.0,1.0,-2.3226144313812256,1.048467993736267,1.274146318435669,0.5196179747581482,0.8965400457382202,0.8965400457382202,0.0,110.8904800415039,110.0,59683.31640625,0.0,1150.218017578125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738087177276611,1.0,0.0,0.0,3.5380516052246094,3.538074254989624,8.352599252248183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1396.18310546875,1895.4371337890625,0.0,2234.734375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005421757698059,0.2846097946166992,0.258720189332962,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.9049639105796814,0.4154573380947113,0.3957646489143371,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829899549484253,0.3933149576187134,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482550382614136,0.3419861793518066,0.3265135288238525,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059457659721375,0.1211922168731689,0.5605193376541138,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556383490562439,0.8816143274307251,0.8816143274307251,1.0,1.0,-2.3226144313812256,1.048467993736267,1.274146318435669,0.5196179747581482,0.8965400457382202,0.8965400457382202,0.0,110.8904800415039,110.0,59683.31640625,0.0,1150.218017578125,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738087177276611,1.0,0.0,0.0,3.5380516052246094,3.538074254989624,8.352599252248183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2451171875,0.0,1396.18310546875,1895.4371337890625,0.0,2234.734375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968048453330994,0.282858669757843,0.2571894526481628,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9006637334823608,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827609539031982,0.3963582217693329,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844693660736084,0.3400678634643554,0.3247351944446563,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758182525635,0.1195364743471145,0.5532670021057129,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548344314098358,0.8810058236122131,0.8810058236122131,1.0,1.0,-2.3107097148895264,1.0426959991455078,1.2680137157440186,0.5162366628646851,0.998246967792511,0.998246967792511,0.0,111.69966888427734,113.0,59134.125,0.0,1140.2532958984375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236792379851976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.73046875,0.0,1576.69921875,1895.4371337890625,0.0,2184.13623046875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968048453330994,0.282858669757843,0.2571894526481628,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.9006637334823608,0.4128896296024322,0.3933746516704559,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827609539031982,0.3963582217693329,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.844693660736084,0.3400678634643554,0.3247351944446563,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758182525635,0.1195364743471145,0.5532670021057129,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548344314098358,0.8810058236122131,0.8810058236122131,1.0,1.0,-2.3107097148895264,1.0426959991455078,1.2680137157440186,0.5162366628646851,0.998246967792511,0.998246967792511,0.0,111.69966888427734,113.0,59134.125,0.0,1140.2532958984375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170701980591,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236792379851976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.73046875,0.0,1576.69921875,1895.4371337890625,0.0,2184.13623046875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905784845352173,0.2798863053321838,0.2549074590206146,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.8939047455787659,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797850131988525,0.4019232988357544,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390095233917236,0.3371403217315674,0.3223385214805603,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948498249053955,0.117440715432167,0.5449066758155823,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546436071395874,0.8803973197937012,0.8803973197937012,1.0,1.0,-2.29797911643982,1.036505937576294,1.261473298072815,0.5127122402191162,0.8553378582000732,0.8553378582000732,0.0,113.48902893066406,116.0,59348.20703125,0.0,1133.2994384765625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766598463058472,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119784654933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.880859375,0.0,1504.420166015625,1895.4371337890625,0.0,2260.203125,0.8968498110771179,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905784845352173,0.2798863053321838,0.2549074590206146,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.8939047455787659,0.4091368019580841,0.3902482390403747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797850131988525,0.4019232988357544,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390095233917236,0.3371403217315674,0.3223385214805603,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948498249053955,0.117440715432167,0.5449066758155823,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546436071395874,0.8803973197937012,0.8803973197937012,1.0,1.0,-2.29797911643982,1.036505937576294,1.261473298072815,0.5127122402191162,0.8553378582000732,0.8553378582000732,0.0,113.48902893066406,116.0,59348.20703125,0.0,1133.2994384765625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766598463058472,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119784654933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.880859375,0.0,1504.420166015625,1895.4371337890625,0.0,2260.203125,0.8968498110771179,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871401906013489,0.278752863407135,0.253714770078659,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.005859375,0.89015793800354,0.407574325799942,0.3886055648326874,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783636212348938,0.4051596522331238,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358576893806458,0.3359194695949554,0.3210567235946655,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911327004432678,0.1164321973919868,0.5403480529785156,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.45467609167099,0.8800930976867676,0.8800930976867676,1.0,1.0,-2.29144287109375,1.0333350896835327,1.2581077814102173,0.5108784437179565,0.9404870867729188,0.9404870867729188,0.0,114.5696792602539,116.0,58589.9296875,0.0,1130.382568359375,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701494097709656,1.0,0.0,0.0,3.641259431838989,3.64128303527832,8.847010235513153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8837890625,0.0,1512.2689208984375,1895.4371337890625,0.0,2202.165283203125,0.9043360352516174,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842835783958435,0.2777833044528961,0.2528647482395172,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908447265625,0.8869317770004272,0.4061848521232605,0.3873118758201599,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769959330558777,0.4081125259399414,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331583142280579,0.3348456025123596,0.3200622797012329,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877460241317749,0.1154897212982177,0.5362586379051208,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548361301422119,0.8797535300254822,0.8797535300254822,1.0,1.0,-2.286306619644165,1.030840516090393,1.2554662227630615,0.509408175945282,0.9490090012550354,0.9490090012550354,0.0,115.58928680419922,119.0,58610.02734375,0.0,1128.7606201171875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681578993797302,1.0,0.0,0.0,3.712944507598877,3.712968587875366,9.198779480357188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.248046875,0.0,1585.228271484375,1895.4371337890625,0.0,2184.497802734375,0.9173558950424194,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773501873016357,0.2749114334583282,0.2506083548069,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8793442249298096,0.4025126993656158,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722550392150879,0.4151400327682495,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267823457717896,0.3319423198699951,0.3176261186599731,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877047538757,0.1133094504475593,0.5273905992507935,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455316424369812,0.8790743350982666,0.8790743350982666,1.0,1.0,-2.2747063636779785,1.0251888036727903,1.249517560005188,0.5061985850334167,0.8392323851585388,0.8392323851585388,0.0,118.07562255859376,122.0,58613.953125,0.0,1125.8160400390625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359902381897,1.0,0.0,0.0,3.5248756408691406,3.524899244308472,8.290503501484636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.705078125,0.0,1430.6937255859375,1895.4371337890625,0.0,2236.76171875,0.8816816210746765,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773501873016357,0.2749114334583282,0.2506083548069,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8793442249298096,0.4025126993656158,0.3841860294342041,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722550392150879,0.4151400327682495,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267823457717896,0.3319423198699951,0.3176261186599731,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877047538757,0.1133094504475593,0.5273905992507935,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455316424369812,0.8790743350982666,0.8790743350982666,1.0,1.0,-2.2747063636779785,1.0251888036727903,1.249517560005188,0.5061985850334167,0.8392323851585388,0.8392323851585388,0.0,118.07562255859376,122.0,58613.953125,0.0,1125.8160400390625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740359902381897,1.0,0.0,0.0,3.5248756408691406,3.524899244308472,8.290503501484636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.705078125,0.0,1430.6937255859375,1895.4371337890625,0.0,2236.76171875,0.8816816210746765,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709951996803284,0.2728571593761444,0.2486757934093475,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.8722641468048096,0.3996186256408691,0.3813700377941131,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678126454353333,0.4220564365386963,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207590579986572,0.3296701610088348,0.3154252171516418,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723325610160828,0.1113426983356475,0.5187529921531677,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559877216815948,0.8783951997756958,0.8783951997756958,1.0,1.0,-2.2642884254455566,1.020119547843933,1.2441688776016235,0.5032645463943481,0.9313799738883972,0.9313799738883972,0.0,120.59939575195312,110.0,57981.6796875,0.0,1124.301025390625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102210998535,1.0,0.0,0.0,3.650022029876709,3.65004563331604,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8583984375,0.0,1514.406005859375,1895.4371337890625,0.0,2155.777099609375,0.9031577706336976,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709951996803284,0.2728571593761444,0.2486757934093475,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.8722641468048096,0.3996186256408691,0.3813700377941131,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678126454353333,0.4220564365386963,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207590579986572,0.3296701610088348,0.3154252171516418,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723325610160828,0.1113426983356475,0.5187529921531677,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559877216815948,0.8783951997756958,0.8783951997756958,1.0,1.0,-2.2642884254455566,1.020119547843933,1.2441688776016235,0.5032645463943481,0.9313799738883972,0.9313799738883972,0.0,120.59939575195312,110.0,57981.6796875,0.0,1124.301025390625,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649102210998535,1.0,0.0,0.0,3.650022029876709,3.65004563331604,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8583984375,0.0,1514.406005859375,1895.4371337890625,0.0,2155.777099609375,0.9031577706336976,1.0,0.0,3.0,1.0,0.0
