time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697576284408569,0.2699427604675293,0.2462473809719085,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.8711865544319153,0.3958983421325683,0.3780633211135864,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621942520141602,0.4199362993240356,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.819896936416626,0.3266991674900055,0.3127895593643188,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474080085754,0.1091540455818176,0.50911945104599,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514224231243133,0.8777486681938171,0.8777486681938171,1.0,1.0,-2.2401328086853027,1.0083248615264893,1.231808066368103,0.4970510303974151,0.8252534866333008,0.8252534866333008,0.0,119.02928161621094,98.0,57730.515625,0.0,1092.43212890625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017328262329,1.0,0.0,0.0,3.450340032577514,3.4503631591796875,7.943595505821577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.509765625,0.0,1355.1353759765625,1895.4371337890625,0.0,2205.295166015625,0.8655085563659668,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697576284408569,0.2699427604675293,0.2462473809719085,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.8711865544319153,0.3958983421325683,0.3780633211135864,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621942520141602,0.4199362993240356,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.819896936416626,0.3266991674900055,0.3127895593643188,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474080085754,0.1091540455818176,0.50911945104599,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514224231243133,0.8777486681938171,0.8777486681938171,1.0,1.0,-2.2401328086853027,1.0083248615264893,1.231808066368103,0.4970510303974151,0.8252534866333008,0.8252534866333008,0.0,119.02928161621094,98.0,57730.515625,0.0,1092.43212890625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705017328262329,1.0,0.0,0.0,3.450340032577514,3.4503631591796875,7.943595505821577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.509765625,0.0,1355.1353759765625,1895.4371337890625,0.0,2205.295166015625,0.8655085563659668,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734714150428772,0.2678071558475494,0.2439972758293151,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.8756081461906433,0.3928698301315307,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599261164665222,0.410198301076889,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237898349761963,0.3242795467376709,0.3102056980133056,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123906135559,0.1071718633174896,0.499167799949646,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434421062469482,0.8771021962165833,0.8771021962165833,1.0,1.0,-2.206854820251465,0.9921377301216124,1.2147170305252075,0.4883861243724823,0.8926483988761902,0.8926483988761902,0.0,114.11876678466795,101.0,56595.18359375,0.0,1039.1534423828125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876688957214,1.0,0.0,0.0,3.55459213256836,3.554614782333374,8.43087889279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2060546875,0.0,1417.1226806640625,1895.4371337890625,0.0,2113.341796875,0.8820962309837341,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734714150428772,0.2678071558475494,0.2439972758293151,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.8756081461906433,0.3928698301315307,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599261164665222,0.410198301076889,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237898349761963,0.3242795467376709,0.3102056980133056,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123906135559,0.1071718633174896,0.499167799949646,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434421062469482,0.8771021962165833,0.8771021962165833,1.0,1.0,-2.206854820251465,0.9921377301216124,1.2147170305252075,0.4883861243724823,0.8926483988761902,0.8926483988761902,0.0,114.11876678466795,101.0,56595.18359375,0.0,1039.1534423828125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600876688957214,1.0,0.0,0.0,3.55459213256836,3.554614782333374,8.43087889279559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2060546875,0.0,1417.1226806640625,1895.4371337890625,0.0,2113.341796875,0.8820962309837341,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745181322097778,0.2668253183364868,0.2430122792720794,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8768386244773865,0.3914337158203125,0.3734201788902282,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597275733947754,0.4069121479988098,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248785138130188,0.3231346011161804,0.3090296983718872,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.569747805595398,0.1062383651733398,0.494605541229248,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407096803188324,0.8767789006233215,0.8767789006233215,1.0,1.0,-2.1930718421936035,0.9854591488838196,1.2076126337051392,0.4846848249435425,0.9736030101776124,0.9736030101776124,0.0,112.40960693359376,101.0,55683.62890625,0.0,1018.7135009765624,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536169290542603,1.0,0.0,0.0,3.620046377182007,3.62006950378418,8.74422994456836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.869140625,0.0,1470.8646240234375,1895.4371337890625,0.0,2056.82373046875,0.8972598314285278,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749086618423462,0.2658954560756683,0.2421693354845047,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8772667050361633,0.3900501132011413,0.372106522321701,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595939993858337,0.404897540807724,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252761960029602,0.3220332264900207,0.3079768121242523,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689206123352051,0.1053406372666359,0.4904082119464874,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385321140289306,0.8767698407173157,0.8767698407173157,1.0,1.0,-2.181752920150757,0.9799885749816896,1.2017643451690674,0.4816972911357879,0.9876955151557922,0.9876955151557922,0.0,111.28862762451172,104.0,55664.45703125,0.0,1003.142822265625,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371765136719,293.1499938964844,293.1499938964844,279.6499938964844,31608.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752057671546936,1.0,0.0,0.0,3.7190213203430176,3.719045400619507,9.228915018866246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.88671875,0.0,1577.8408203125,1895.4371337890625,0.0,2043.2794189453125,0.9174054265022278,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724895477294922,0.2628720700740814,0.2397410869598388,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8748034238815308,0.3861408829689026,0.3687237203121185,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567067503929138,0.4045616090297699,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231959342956543,0.3188504874706268,0.305235356092453,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647090077400208,0.1031822189688682,0.4812006950378418,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354170858860016,0.876751720905304,0.876751720905304,1.0,1.0,-2.1600186824798584,0.9694784283638,1.1905401945114136,0.4760158061981201,0.8411328792572021,0.8411328792572021,0.0,110.54905700683594,107.0,55571.76953125,0.0,978.8291015625,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593122124671936,1.0,0.0,0.0,3.560948371887207,3.560972213745117,8.461057063868793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.767578125,0.0,1469.513427734375,1895.4371337890625,0.0,2106.54248046875,0.8890112638473511,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724895477294922,0.2628720700740814,0.2397410869598388,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8748034238815308,0.3861408829689026,0.3687237203121185,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567067503929138,0.4045616090297699,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231959342956543,0.3188504874706268,0.305235356092453,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647090077400208,0.1031822189688682,0.4812006950378418,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354170858860016,0.876751720905304,0.876751720905304,1.0,1.0,-2.1600186824798584,0.9694784283638,1.1905401945114136,0.4760158061981201,0.8411328792572021,0.8411328792572021,0.0,110.54905700683594,107.0,55571.76953125,0.0,978.8291015625,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593122124671936,1.0,0.0,0.0,3.560948371887207,3.560972213745117,8.461057063868793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.767578125,0.0,1469.513427734375,1895.4371337890625,0.0,2106.54248046875,0.8890112638473511,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688447833061218,0.2606933116912842,0.2375712245702743,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874267578125,0.8708075881004333,0.3830123841762543,0.3655612766742706,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536691784858704,0.4065752923488617,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.819731593132019,0.316284567117691,0.3026430308818817,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591061115264893,0.1011865958571434,0.4720544815063476,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335581064224243,0.8767336010932922,0.8767336010932922,1.0,1.0,-2.1419289112091064,0.9607486724853516,1.181180119514465,0.4712314903736114,0.9335653781890868,0.9335653781890868,0.0,110.84739685058594,110.0,54713.82421875,0.0,962.2371826171876,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346265792847,1.0,0.0,0.0,3.6715283393859854,3.671552181243897,8.994708196041756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.546875,0.0,1539.5888671875,1895.4371337890625,0.0,2016.2415771484373,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688447833061218,0.2606933116912842,0.2375712245702743,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874267578125,0.8708075881004333,0.3830123841762543,0.3655612766742706,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536691784858704,0.4065752923488617,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.819731593132019,0.316284567117691,0.3026430308818817,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591061115264893,0.1011865958571434,0.4720544815063476,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335581064224243,0.8767336010932922,0.8767336010932922,1.0,1.0,-2.1419289112091064,0.9607486724853516,1.181180119514465,0.4712314903736114,0.9335653781890868,0.9335653781890868,0.0,110.84739685058594,110.0,54713.82421875,0.0,962.2371826171876,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489346265792847,1.0,0.0,0.0,3.6715283393859854,3.671552181243897,8.994708196041756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.546875,0.0,1539.5888671875,1895.4371337890625,0.0,2016.2415771484373,0.9080175161361694,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637680172920227,0.2578002214431762,0.23523710668087,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.8652693629264832,0.3792138397693634,0.3622544705867767,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648270308971405,0.4106544256210327,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148132562637329,0.3131325244903564,0.2999202609062195,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522522330284119,0.0989816263318061,0.4628287553787231,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326097071170807,0.8766692280769348,0.8766692280769348,1.0,1.0,-2.1257035732269287,0.952904224395752,1.1727993488311768,0.4669918715953827,0.8235869407653809,0.8235869407653809,0.0,112.0369110107422,98.0,54507.0703125,0.0,950.8790893554688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.4530510902404785,3.453074216842652,7.956083436511108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.470703125,0.0,1361.2286376953125,1895.4371337890625,0.0,2061.85400390625,0.866599440574646,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637680172920227,0.2578002214431762,0.23523710668087,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.8652693629264832,0.3792138397693634,0.3622544705867767,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648270308971405,0.4106544256210327,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148132562637329,0.3131325244903564,0.2999202609062195,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522522330284119,0.0989816263318061,0.4628287553787231,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326097071170807,0.8766692280769348,0.8766692280769348,1.0,1.0,-2.1257035732269287,0.952904224395752,1.1727993488311768,0.4669918715953827,0.8235869407653809,0.8235869407653809,0.0,112.0369110107422,98.0,54507.0703125,0.0,950.8790893554688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541951537132263,1.0,0.0,0.0,3.4530510902404785,3.453074216842652,7.956083436511108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.470703125,0.0,1361.2286376953125,1895.4371337890625,0.0,2061.85400390625,0.866599440574646,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643675208091736,0.2556919157505035,0.2330912798643112,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.8660632371902466,0.3761229813098907,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644089937210083,0.4059482216835022,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815485954284668,0.3105421960353851,0.297250747680664,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499509572982788,0.0969153195619583,0.4529516100883484,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.426858514547348,0.8766048550605774,0.8766048550605774,1.0,1.0,-2.0986154079437256,0.9397836327552797,1.1588315963745115,0.4600553214550018,0.9026608467102052,0.9026608467102052,0.0,109.42859649658205,86.0,53536.87109375,0.0,915.7711181640624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433438301086426,1.0,0.0,0.0,3.5724024772644043,3.572425365447998,8.515576155332383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.53515625,0.0,1433.1448974609375,1895.4371337890625,0.0,1968.1484375,0.8858676552772522,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643675208091736,0.2556919157505035,0.2330912798643112,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.8660632371902466,0.3761229813098907,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644089937210083,0.4059482216835022,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.815485954284668,0.3105421960353851,0.297250747680664,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499509572982788,0.0969153195619583,0.4529516100883484,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.426858514547348,0.8766048550605774,0.8766048550605774,1.0,1.0,-2.0986154079437256,0.9397836327552797,1.1588315963745115,0.4600553214550018,0.9026608467102052,0.9026608467102052,0.0,109.42859649658205,86.0,53536.87109375,0.0,915.7711181640624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433438301086426,1.0,0.0,0.0,3.5724024772644043,3.572425365447998,8.515576155332383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.53515625,0.0,1433.1448974609375,1895.4371337890625,0.0,1968.1484375,0.8858676552772522,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662955522537231,0.254305750131607,0.2319687008857727,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8361511230469,0.8683329224586487,0.3742602169513702,0.3574565947055816,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.642309308052063,0.4009483158588409,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174965977668762,0.3089948892593384,0.2958773374557495,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502145886421204,0.0958161577582359,0.4478888213634491,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227541387081146,0.8765726685523987,0.8765726685523987,1.0,1.0,-2.0815749168396,0.9315397143363952,1.150035381317139,0.4556769132614136,0.7947312593460083,0.7947312593460083,0.0,107.00062561035156,86.0,53604.53515625,0.0,891.2904052734375,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481837868690491,1.0,0.0,0.0,3.481510877609253,3.481534004211426,8.087769742814999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.62109375,0.0,1384.6751708984375,1895.4371337890625,0.0,2009.7593994140625,0.8676273226737976,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685977220535278,0.2528371810913086,0.2305447161197662,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.8711543679237366,0.3723040521144867,0.3555102348327636,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409640908241272,0.3949287235736847,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.819964587688446,0.3073634505271911,0.2942401170730591,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508319735527039,0.0946795940399169,0.4423560798168182,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370999336242,0.8766594529151917,0.8766594529151917,1.0,1.0,-2.061689615249634,0.92193865776062,1.139750838279724,0.4505594372749328,0.7978411316871643,0.7978411316871643,0.0,104.13134002685548,89.0,52759.92578125,0.0,863.0369873046875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470163106918335,1.0,0.0,0.0,3.310251235961914,3.3102731704711914,7.311647323149373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.015625,0.0,1225.474853515625,1895.4371337890625,0.0,1999.6942138671875,0.836261510848999,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703395485877991,0.2507376372814178,0.228405550122261,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730224609375,0.8732239603996277,0.3691947758197784,0.3523178398609161,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402754187583923,0.3886350095272064,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821731448173523,0.3047594130039215,0.2915497720241546,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385361671448,0.0926994383335113,0.4326624572277069,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122004806995392,0.8768330216407776,0.8768330216407776,1.0,1.0,-2.032842874526977,0.9080696105957032,1.1247732639312744,0.4429745376110077,0.863517165184021,0.863517165184021,0.0,100.96112060546876,92.0,51736.93359375,0.0,826.3338012695312,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038750648499,1.0,0.0,0.0,3.419593572616577,3.4196150302886963,7.802652817190392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13427734375,0.0,1279.417236328125,1895.4371337890625,0.0,1890.424072265625,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703395485877991,0.2507376372814178,0.228405550122261,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730224609375,0.8732239603996277,0.3691947758197784,0.3523178398609161,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402754187583923,0.3886350095272064,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.821731448173523,0.3047594130039215,0.2915497720241546,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385361671448,0.0926994383335113,0.4326624572277069,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122004806995392,0.8768330216407776,0.8768330216407776,1.0,1.0,-2.032842874526977,0.9080696105957032,1.1247732639312744,0.4429745376110077,0.863517165184021,0.863517165184021,0.0,100.96112060546876,92.0,51736.93359375,0.0,826.3338012695312,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342038750648499,1.0,0.0,0.0,3.419593572616577,3.4196150302886963,7.802652817190392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13427734375,0.0,1279.417236328125,1895.4371337890625,0.0,1890.424072265625,0.8519746661186218,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697643637657166,0.2487470507621765,0.2265813052654266,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.8725515604019165,0.3662374317646026,0.3494822680950165,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392315626144409,0.3863887786865234,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118950843811,0.3022940158843994,0.289173811674118,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461898446083069,0.0908394306898117,0.4240663647651672,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685908794403,0.8770065903663635,0.8770065903663635,1.0,1.0,-2.0113685131073,0.897746205329895,1.1136223077774048,0.4373746514320373,0.9582861065864564,0.9582861065864564,0.0,99.55654907226562,95.0,50983.21484375,0.0,802.85986328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254778742790222,1.0,0.0,0.0,3.606014490127564,3.606037139892578,8.676573202137661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.662109375,0.0,1448.197509765625,1895.4371337890625,0.0,1817.3253173828125,0.89140784740448,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697643637657166,0.2487470507621765,0.2265813052654266,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.8725515604019165,0.3662374317646026,0.3494822680950165,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392315626144409,0.3863887786865234,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.821118950843811,0.3022940158843994,0.289173811674118,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461898446083069,0.0908394306898117,0.4240663647651672,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685908794403,0.8770065903663635,0.8770065903663635,1.0,1.0,-2.0113685131073,0.897746205329895,1.1136223077774048,0.4373746514320373,0.9582861065864564,0.9582861065864564,0.0,99.55654907226562,95.0,50983.21484375,0.0,802.85986328125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254778742790222,1.0,0.0,0.0,3.606014490127564,3.606037139892578,8.676573202137661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.662109375,0.0,1448.197509765625,1895.4371337890625,0.0,1817.3253173828125,0.89140784740448,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659443616867065,0.2457055151462555,0.2241365760564804,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.8684685826301575,0.3622418642044067,0.3460239171981811,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351571083068848,0.3879436254501343,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174917101860046,0.2989288568496704,0.286275178194046,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540355384349823,0.0886602699756622,0.4148810803890228,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063643217086792,0.8775057792663574,0.8775057792663574,1.0,1.0,-1.9916359186172483,0.8882823586463928,1.1033536195755005,0.4322972297668457,0.8173205852508545,0.8173205852508545,0.0,99.64701080322266,98.0,50798.3125,0.0,786.3425903320312,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337617874145508,1.0,0.0,0.0,3.425246477127075,3.42526912689209,7.828471098036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55908203125,0.0,1332.09033203125,1895.4371337890625,0.0,1886.693603515625,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659443616867065,0.2457055151462555,0.2241365760564804,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.8684685826301575,0.3622418642044067,0.3460239171981811,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351571083068848,0.3879436254501343,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174917101860046,0.2989288568496704,0.286275178194046,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540355384349823,0.0886602699756622,0.4148810803890228,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063643217086792,0.8775057792663574,0.8775057792663574,1.0,1.0,-1.9916359186172483,0.8882823586463928,1.1033536195755005,0.4322972297668457,0.8173205852508545,0.8173205852508545,0.0,99.64701080322266,98.0,50798.3125,0.0,786.3425903320312,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337617874145508,1.0,0.0,0.0,3.425246477127075,3.42526912689209,7.828471098036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55908203125,0.0,1332.09033203125,1895.4371337890625,0.0,1886.693603515625,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761260449886322,0.2434696853160858,0.2219547480344772,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8632342219352722,0.3589793145656585,0.3427760303020477,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307555437088013,0.391336977481842,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126916885375977,0.2961342334747314,0.2835030853748321,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.53340083360672,0.0865777358412742,0.405529648065567,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051496684551239,0.8780050277709961,0.8780050277709961,1.0,1.0,-1.974627494812012,0.8801469206809998,1.0944805145263672,0.4278860986232757,0.907658874988556,0.907658874988556,0.0,100.51490783691406,101.0,50068.5078125,0.0,774.9713745117188,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722978413105011,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53515625,0.0,1412.97119140625,1895.4371337890625,0.0,1796.5966796875,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761260449886322,0.2434696853160858,0.2219547480344772,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8632342219352722,0.3589793145656585,0.3427760303020477,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307555437088013,0.391336977481842,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126916885375977,0.2961342334747314,0.2835030853748321,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.53340083360672,0.0865777358412742,0.405529648065567,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051496684551239,0.8780050277709961,0.8780050277709961,1.0,1.0,-1.974627494812012,0.8801469206809998,1.0944805145263672,0.4278860986232757,0.907658874988556,0.907658874988556,0.0,100.51490783691406,101.0,50068.5078125,0.0,774.9713745117188,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722978413105011,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.53515625,0.0,1412.97119140625,1895.4371337890625,0.0,1796.5966796875,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586778402328491,0.2420781552791595,0.2209195494651794,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.860321044921875,0.3570914268493652,0.3412142395973205,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276703476905823,0.3935569226741791,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099520206451416,0.2945319414138794,0.282175064086914,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297189950942993,0.0854642912745475,0.400946170091629,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048466980457306,0.8782546520233154,0.8782546520233154,1.0,1.0,-1.967076539993286,0.8765326738357544,1.0905438661575315,0.4259534478187561,0.8038750886917114,0.8038750886917114,0.0,101.18097686767578,101.0,50402.35546875,0.0,770.9091186523438,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72869873046875,1.0,0.0,0.0,3.488792896270752,3.4888157844543457,8.121638757074834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.55859375,0.0,1384.4010009765625,1895.4371337890625,0.0,1844.1763916015625,0.8685696721076965,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554165124893188,0.2405702471733093,0.2196060419082641,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.8567524552345276,0.3550828993320465,0.3393681049346924,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240603923797607,0.3964132666587829,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065059185028076,0.2928282916545868,0.2806156277656555,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255059003829956,0.0842775776982307,0.3959261476993561,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046589732170105,0.8784312009811401,0.8784312009811401,1.0,1.0,-1.9588114023208616,0.8725715279579163,1.0862399339675903,0.4238265454769134,0.80333411693573,0.80333411693573,0.0,102.0818862915039,89.0,49813.27734375,0.0,767.0603637695312,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286766171455383,1.0,0.0,0.0,3.322282552719116,3.3223044872283936,7.36489312203048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3193359375,0.0,1233.8948974609375,1895.4371337890625,0.0,1843.991455078125,0.8384313583374023,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553809881210327,0.2383627146482467,0.2174077033996582,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98028564453125,0.856809139251709,0.3518342077732086,0.3360874354839325,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186673641204834,0.3925017416477203,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064536452293396,0.2900359034538269,0.2777935266494751,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220240354537964,0.0820665583014488,0.3855224251747131,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164617061615,0.8787842988967896,0.8787842988967896,1.0,1.0,-1.931662678718567,0.859524667263031,1.0721379518508911,0.4169161021709442,0.8779477477073669,0.8779477477073669,0.0,99.90996551513672,77.0,48908.67578125,0.0,737.6793823242188,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717242419719696,1.0,0.0,0.0,3.456540822982788,3.456562757492065,7.972172397785471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10986328125,0.0,1311.7818603515625,1895.4371337890625,0.0,1749.392578125,0.8597130179405212,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553809881210327,0.2383627146482467,0.2174077033996582,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98028564453125,0.856809139251709,0.3518342077732086,0.3360874354839325,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186673641204834,0.3925017416477203,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064536452293396,0.2900359034538269,0.2777935266494751,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220240354537964,0.0820665583014488,0.3855224251747131,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164617061615,0.8787842988967896,0.8787842988967896,1.0,1.0,-1.931662678718567,0.859524667263031,1.0721379518508911,0.4169161021709442,0.8779477477073669,0.8779477477073669,0.0,99.90996551513672,77.0,48908.67578125,0.0,737.6793823242188,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717242419719696,1.0,0.0,0.0,3.456540822982788,3.456562757492065,7.972172397785471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10986328125,0.0,1311.7818603515625,1895.4371337890625,0.0,1749.392578125,0.8597130179405212,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602053880691528,0.0,0.2153578847646713,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0318298339844,0.8623484373092651,0.0,0.3329575955867767,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072443008423,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115752935409546,0.0,0.2750691771507263,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223987102508545,0.0,0.3752066791057586,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791374564170837,0.8791374564170837,1.0,1.0,-1.8963450193405151,0.8425852060317993,1.0537598133087158,0.4078454077243805,0.0,0.0,0.0,94.82112121582033,60.0,47826.23828125,0.0,693.1817626953125,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957500457764,3.638980388641357,8.835827998154855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1285400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602053880691528,0.0,0.2153578847646713,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0318298339844,0.8623484373092651,0.0,0.3329575955867767,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813072443008423,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115752935409546,0.0,0.2750691771507263,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223987102508545,0.0,0.3752066791057586,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791374564170837,0.8791374564170837,1.0,1.0,-1.8963450193405151,0.8425852060317993,1.0537598133087158,0.4078454077243805,0.0,0.0,0.0,94.82112121582033,60.0,47826.23828125,0.0,693.1817626953125,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957500457764,3.638980388641357,8.835827998154855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1285400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89111328125,0.0393561422824859,0.0,0.0011200422886759,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.374752789735794,0.0,0.0011794635793194,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.374752789735794,0.0,0.0008711499976925,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.374752789735794,0.0,0.0011794612510129,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0055947415530681,286.1326904296875,294.1499938964844,302.5296325683594,297.6171264648437,299.2475280761719,297.337890625,283.9389343261719,0.0,0.0,0.6917460560798645,0.6917460560798645,1.0,1.0,-0.0141145847737789,0.0139899617061018,0.0001246226456714,-0.0166059676557779,0.0,0.0,0.0,-0.0744829103350639,60.0,2755.79345703125,0.0,-9.712397513794713e-06,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,2.90281604975462e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.13788208626842e-13,6.138413887434024e-13,1.7269348467265845e-18,2.5173130940858712e-11,2.5173091042218765e-11,3.928818396412488e-17,0.0,0.0,-0.0,0.0,0.0,3.937686172436872e-22,1.3224863467095504e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
