time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0008816749323159,297.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0013227253220975,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0016675342340022,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0011075843358412,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0018075186526402,286.09423828125,294.1499938964844,302.51177978515625,297.618408203125,299.5592346191406,297.9896240234375,283.4745788574219,0.0,0.0,0.5274824500083923,0.5274824500083923,1.0,1.0,-0.0069532832130789,0.0086304601281881,-0.0016771772643551,-0.0187823828309774,0.0,0.0,0.0,-0.0382440276443958,60.0,1401.2994384765625,0.0,-4.523517418419942e-06,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2544508516098184e-24,1.4704506310054203e-24,1.6461327679966026e-27,-6.785768917248407e-19,-6.78106949739334e-19,-4.699175497512887e-22,0.0,0.0,-0.0,0.0,0.0,3.7106383335321156e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.814072109293193e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001035590248648,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.685943273827434e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001034432571032,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0004888292751275,285.97119140625,294.1499938964844,302.4735717773437,297.6230773925781,299.17742919921875,299.108154296875,283.2030639648437,0.0,0.0,0.1758274883031845,0.1758274883031845,1.0,1.0,-0.0010543949902057,0.0009084205375984,0.0001459744380554,-0.0261515956372022,0.0,0.0,0.0,-0.0098690623417496,60.0,344.9621887207031,0.0,-7.447115280001526e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.668959403841238e-44,1.1911036946760945e-43,6.305843089461677e-44,-6.827993062474511e-21,-3.481129023411896e-21,-3.3468638371142228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.814072109293193e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001035590248648,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,7.685943273827434e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001034432571032,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0004888292751275,285.97119140625,294.1499938964844,302.4735717773437,297.6230773925781,299.17742919921875,299.108154296875,283.2030639648437,0.0,0.0,0.1758274883031845,0.1758274883031845,1.0,1.0,-0.0010543949902057,0.0009084205375984,0.0001459744380554,-0.0261515956372022,0.0,0.0,0.0,-0.0098690623417496,60.0,344.9621887207031,0.0,-7.447115280001526e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.668959403841238e-44,1.1911036946760945e-43,6.305843089461677e-44,-6.827993062474511e-21,-3.481129023411896e-21,-3.3468638371142228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,9.771571785677224e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,0.0001029027116601,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,7.600898970849812e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79205322265625,0.0,0.0,0.0001029008635669,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0004880813357885,285.96612548828125,294.1499938964844,302.4544677734375,297.62628173828125,299.21173095703125,299.8050231933594,283.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414563585072,4.2219550522304417e-08,0.0010414140997454,-0.0270303394645452,0.0,0.0,0.0,-0.0101093305274844,60.0,167.4416961669922,0.0,-7.392097245428887e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.922538837137042e-21,-3.4622193838032504e-21,-3.460319453333792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.770854376256466e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,0.0001028922997647,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,7.59963077143766e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001028920087264,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0004880643100477,285.9609680175781,294.1499938964844,302.43536376953125,297.63006591796875,299.2416687011719,300.3486022949219,283.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411796392872,1.0679775286348558e-08,0.0010411689290776,-0.0270248763263225,0.0,0.0,0.0,-0.0101069537922739,60.0,92.82469177246094,0.0,-7.391130196765516e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923860387412566e-21,-3.461954831410075e-21,-3.461905556002491e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.771862823981792e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001029028426273,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.60039547458291e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001029025952448,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0004881153581663,285.9502868652344,294.1499938964844,302.39715576171875,297.6390991210937,299.3001708984375,301.1138000488281,283.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.74645233154297,0.0,-7.392640810621742e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923896738123078e-21,-3.4619475612679715e-21,-3.461949176855106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,9.771862823981792e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001029028426273,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.60039547458291e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001029025952448,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0004881153581663,285.9502868652344,294.1499938964844,302.39715576171875,297.6390991210937,299.3001708984375,301.1138000488281,283.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179411672394e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,47.74645233154297,0.0,-7.392640810621742e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923896738123078e-21,-3.4619475612679715e-21,-3.461949176855106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810974121094,0.0,0.0,9.773339843377472e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,0.0001029183913487,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,7.60154434829019e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0001029181439662,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,0.0004881891654804,285.94415283203125,294.1499938964844,302.37579345703125,297.6449279785156,299.3321228027344,301.4005432128906,283.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710093256705022e-08,0.0010414317948743,-0.0271057728677988,0.0,0.0,0.0,-0.0101222665980458,60.0,42.43324279785156,0.0,-7.3948633882992e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923895122535943e-21,-3.4619475612679715e-21,-3.4619475612679715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,9.7750365966931e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.0001029362538247,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,7.602863479405642e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001029360137181,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0004882739740423,285.9392395019531,294.1499938964844,302.3590087890625,297.64990234375,299.3568725585937,301.5800476074219,283.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731165289712408e-08,0.0010416118893772,-0.0271609313786029,0.0,0.0,0.0,-0.0101327123120427,60.0,40.10108947753906,0.0,-7.397422763233409e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923895122535943e-21,-3.4619475612679715e-21,-3.4619475612679715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.780981781659648e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.000102998856164,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,7.607486622873694e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0001029986160574,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004885710659436,285.9278564453125,294.1499938964844,302.3208923339844,297.66217041015625,299.411865234375,301.861083984375,283.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805085715048792e-08,0.0010422439081594,-0.0273544248193502,0.0,0.0,0.0,-0.0101693579927086,60.0,37.70093536376953,0.0,-7.406404733956151e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923895122535943e-21,-3.4619475612679715e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.780981781659648e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.000102998856164,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,7.607486622873694e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,0.0001029986160574,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.0004885710659436,285.9278564453125,294.1499938964844,302.3208923339844,297.66217041015625,299.411865234375,301.861083984375,283.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805085715048792e-08,0.0010422439081594,-0.0273544248193502,0.0,0.0,0.0,-0.0101693579927086,60.0,37.70093536376953,0.0,-7.406404733956151e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923895122535943e-21,-3.4619475612679715e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.790468902792782e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,0.000103098762338,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,7.614865171490237e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001030985222314,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0004890451091341,285.9161376953125,294.1499938964844,302.2828369140625,297.6756591796875,299.465087890625,302.0221252441406,283.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923149496022688e-08,0.0010432532289996,-0.0276634618639946,0.0,0.0,0.0,-0.0102278860285878,60.0,36.386192321777344,0.0,-7.420761249932184e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.4619475612679715e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,9.790468902792782e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,0.000103098762338,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,7.614865171490237e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,0.0001030985222314,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0004890451091341,285.9161376953125,294.1499938964844,302.2828369140625,297.6756591796875,299.465087890625,302.0221252441406,283.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923149496022688e-08,0.0010432532289996,-0.0276634618639946,0.0,0.0,0.0,-0.0102278860285878,60.0,36.386192321777344,0.0,-7.420761249932184e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.4619475612679715e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.796903032111004e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0001031665160553,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,7.619869575137272e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0001031662759487,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0004893665318377,285.9101867675781,294.1499938964844,302.2638244628906,297.68280029296875,299.4910583496094,302.07177734375,283.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003247202268085e-08,0.0010439381003379,-0.0278731156140565,0.0,0.0,0.0,-0.0102675938978791,60.0,35.86641311645508,0.0,-7.430508475181341e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.804423461901024e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.000103245700302,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,7.625717989867553e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001032454674714,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0004897422622889,285.9041442871094,294.1499938964844,302.2448425292969,297.69012451171875,299.5166015625,302.1078186035156,283.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096875418559192e-08,0.0010447382228448,-0.0281181819736957,0.0,0.0,0.0,-0.010314006358385,60.0,35.395118713378906,0.0,-7.441911265004819e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.823623986449093e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0001034478846122,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.640651165274903e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001034476517816,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0004907014663331,285.8919677734375,294.1499938964844,302.2069091796875,297.7052307128906,299.5666198730469,302.1503295898437,283.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.556610107421875,0.0,-7.471068386166736e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,9.823623986449093e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0001034478846122,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.640651165274903e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,0.0001034476517816,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0004907014663331,285.8919677734375,294.1499938964844,302.2069091796875,297.7052307128906,299.5666198730469,302.1503295898437,283.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.556610107421875,0.0,-7.471068386166736e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.849556226981804e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001037209585774,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,7.66082011978142e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001037207257468,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0004919968778267,285.87957763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.615234375,302.1640625,283.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.886173248291016,0.0,-7.51054543002283e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.849556226981804e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0001037209585774,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,7.66082011978142e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0001037207257468,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0004919968778267,285.87957763671875,294.1499938964844,302.1690979003906,297.7207336425781,299.615234375,302.1640625,283.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.886173248291016,0.0,-7.51054543002283e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,9.88712054095231e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.000104116530565,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,7.690036727581173e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001041163050103,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0004938734346069,285.86700439453125,294.1499938964844,302.1313781738281,297.73638916015625,299.6623840332031,302.1576232910156,283.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,33.67648696899414,0.0,-7.567923887563668e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,9.88712054095231e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.000104116530565,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,7.690036727581173e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001041163050103,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0004938734346069,285.86700439453125,294.1499938964844,302.1313781738281,297.73638916015625,299.6623840332031,302.1576232910156,283.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,33.67648696899414,0.0,-7.567923887563668e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.9459350167308e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001047358673531,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,7.735780673101544e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001047356417984,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004968114080838,285.8542175292969,294.1499938964844,302.09375,297.7519226074219,299.7081298828125,302.1373291015625,284.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.24045944213867,0.0,-7.65820971082576e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.9459350167308e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001047358673531,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,7.735780673101544e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001047356417984,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004968114080838,285.8542175292969,294.1499938964844,302.09375,297.7519226074219,299.7081298828125,302.1373291015625,284.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,33.24045944213867,0.0,-7.65820971082576e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.98651230474934e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,0.0001051631625159,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,7.767340139253065e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001051629369612,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0004988383152522,285.8477783203125,294.1499938964844,302.0749816894531,297.7595520019531,299.73046875,302.1234130859375,284.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365134776677225e-08,0.0010641312692314,-0.0340535752475261,0.0,0.0,0.0,-0.0114384666085243,60.0,33.03518295288086,0.0,-7.720814920730845e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0001003344514174,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0001056573964888,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,7.803844346199185e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001056571709341,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0005011827452108,285.8412780761719,294.1499938964844,302.0562744140625,297.7670593261719,299.7525634765625,302.10791015625,284.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691425995901,1.3949884802855196e-08,0.0010691286297515,-0.0355831533670425,0.0,0.0,0.0,-0.0117283388972282,60.0,32.84684371948242,0.0,-7.793546785705986e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001015252637444,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0001069113714038,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,7.89646219345741e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001069111458491,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0005071311024948,285.8281555175781,294.1499938964844,302.0189208984375,297.7815856933594,299.7959289550781,302.0727844238281,284.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638769775629,60.0,32.53793716430664,0.0,-7.97961874354769e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0001015252637444,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0001069113714038,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,7.89646219345741e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001069111458491,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0005071311024948,285.8281555175781,294.1499938964844,302.0189208984375,297.7815856933594,299.7959289550781,302.0727844238281,284.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638769775629,60.0,32.53793716430664,0.0,-7.97961874354769e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001024565135594,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112121582031,0.0,0.0,0.000107892032247,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.968892896315083e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001078918066923,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0005117828841321,285.8196105957031,294.1499938964844,301.9951171875,297.7904357910156,299.8231506347656,302.0480651855469,284.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917535983026,1.6593936891240446e-08,0.0010917369509115,-0.0424961820244789,0.0,0.0,0.0,-0.0130391046404838,60.0,32.39385223388672,0.0,-8.126665562713242e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0001030182756949,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,0.0001084835894289,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.0,8.012585749384016e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0001084833638742,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,0.0005145889590494,285.8147888183594,294.1499938964844,301.9817199707031,297.79522705078125,299.8383178710937,302.0337219238281,284.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977387428283,1.7293897869308242e-08,0.0010977213969454,-0.0443253107368946,0.0,0.0,0.0,-0.0133861014619469,60.0,32.32646942138672,0.0,-8.216018443363282e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001047344048856,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0001102907554013,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,8.14606246422045e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001102905298466,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0005231613758951,285.8012390136719,294.1499938964844,301.9447021484375,297.8077087402344,299.8798217773437,301.9925231933594,284.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432272679864585e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,32.200660705566406,0.0,-8.492010294958163e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001047344048856,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0001102907554013,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,8.14606246422045e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001102905298466,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0005231613758951,285.8012390136719,294.1499938964844,301.9447021484375,297.8077087402344,299.8798217773437,301.9925231933594,284.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432272679864585e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,32.200660705566406,0.0,-8.492010294958163e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001065656470018,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0001122191461035,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,8.288492972496897e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001122189205489,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.000532308826223,285.7874755859375,294.1499938964844,301.9078369140625,297.8188171386719,299.9204406738281,301.95068359375,284.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.171415047769188e-08,0.0011355135357007,-0.0558654256165027,0.0,0.0,0.0,-0.0155773852020502,60.0,32.14280319213867,0.0,-8.791544559016985e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001065656470018,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0001122191461035,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,8.288492972496897e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.0001122189205489,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.000532308826223,285.7874755859375,294.1499938964844,301.9078369140625,297.8188171386719,299.9204406738281,301.95068359375,284.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.171415047769188e-08,0.0011355135357007,-0.0558654256165027,0.0,0.0,0.0,-0.0155773852020502,60.0,32.14280319213867,0.0,-8.791544559016985e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001074809624697,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001131830140366,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,8.359683852177113e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0001131827884819,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0005368809797801,285.780517578125,294.1499938964844,301.8894958496094,297.82379150390625,299.9403991699219,301.92987060546875,284.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854724335275023e-08,0.0011452656472101,-0.0588397942483425,0.0,0.0,0.0,-0.0161428116261959,60.0,32.13047790527344,0.0,-8.943207063794034e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.000108374217234,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,0.0001141236571129,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,8.429159061051905e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001141234315582,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.000541342946235,285.7735290527344,294.1499938964844,301.87115478515625,297.8283386230469,299.9601745605469,301.90924072265625,284.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.3967817952552654e-08,0.0011547827161848,-0.0617410242557525,0.0,0.0,0.0,-0.0166946165263652,60.0,32.123687744140625,0.0,-9.092463670867801e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0001100240042433,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0001158609666163,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,8.557476394344121e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001158607410616,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0005495839868672,285.75946044921875,294.1499938964844,301.8346862792969,297.8359680175781,299.9989929199219,301.86871337890625,284.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723849456757,2.6023661447993618e-08,0.0011723588686436,-0.0670954287052154,0.0,0.0,0.0,-0.0177137721329927,60.0,32.11114883422852,0.0,-9.371377984734865e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.0001100240042433,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0001158609666163,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,8.557476394344121e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001158607410616,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0005495839868672,285.75946044921875,294.1499938964844,301.8346862792969,297.8359680175781,299.9989929199219,301.86871337890625,284.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723849456757,2.6023661447993618e-08,0.0011723588686436,-0.0670954287052154,0.0,0.0,0.0,-0.0177137721329927,60.0,32.11114883422852,0.0,-9.371377984734865e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001113845792133,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001172937118099,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,8.663298649480566e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001172934862552,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005563803715631,285.7452697753906,294.1499938964844,301.7984313964844,297.84149169921875,300.0367126464844,301.82940673828125,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719107009716023e-08,0.0011868547881022,-0.071506954729557,0.0,0.0,0.0,-0.0185542684048414,60.0,32.077117919921875,0.0,-9.604562478671141e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001113845792133,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001172937118099,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,8.663298649480566e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001172934862552,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0005563803715631,285.7452697753906,294.1499938964844,301.7984313964844,297.84149169921875,300.0367126464844,301.82940673828125,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868824949488,2.7719107009716023e-08,0.0011868547881022,-0.071506954729557,0.0,0.0,0.0,-0.0185542684048414,60.0,32.077117919921875,0.0,-9.604562478671141e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
