time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001124129557865,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0001183766362373,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.743282523937523e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001183764106826,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0005615173722617,285.7310791015625,294.1499938964844,301.76239013671875,297.8446655273437,300.07330322265625,301.7911682128906,284.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978397378697,2.9000569057302528e-08,0.0011978107504546,-0.0748386085033416,0.0,0.0,0.0,-0.0191895365715026,60.0,32.038578033447266,0.0,-9.782707621752706e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001124129557865,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,0.0001183766362373,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,8.743282523937523e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001183764106826,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0005615173722617,285.7310791015625,294.1499938964844,301.76239013671875,297.8446655273437,300.07330322265625,301.7911682128906,284.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978397378697,2.9000569057302528e-08,0.0011978107504546,-0.0748386085033416,0.0,0.0,0.0,-0.0191895365715026,60.0,32.038578033447266,0.0,-9.782707621752706e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001131045937654,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0001191049668705,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,8.797076588962227e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001191047413158,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0005649722879752,285.7169189453125,294.1499938964844,301.7265930175781,297.84527587890625,300.1087646484375,301.7538146972656,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,32.00993728637695,0.0,-9.903432385272026e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001131045937654,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0001191049668705,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,8.797076588962227e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001191047413158,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0005649722879752,285.7169189453125,294.1499938964844,301.7265930175781,297.84527587890625,300.1087646484375,301.7538146972656,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,32.00993728637695,0.0,-9.903432385272026e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001133430851041,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001193561038235,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,8.815625187708065e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64483642578125,0.0,0.0,0.0001193558782688,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0005661636823788,285.7098999023437,294.1499938964844,301.7087707519531,297.84454345703125,300.1259155273437,301.7355041503906,284.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077497085556,3.015951932638927e-08,0.0012077195569872,-0.0778496488928794,0.0,0.0,0.0,-0.0197640713304281,60.0,31.960037231445312,0.0,-9.945227930074908e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001135420170612,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0001195655859191,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,8.831097511574626e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001195653676404,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0005671574035659,285.7029113769531,294.1499938964844,301.6910400390625,297.8430480957031,300.1426696777344,301.7173156738281,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.90156364440918,0.0,-9.980156789879405e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001138634252129,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,0.0001199040416395,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,8.856095519149676e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001199038233608,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0005687630618922,285.68902587890625,294.1499938964844,301.6557312011719,297.8377990722656,300.1751403808594,301.68133544921875,284.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807761675077934e-08,0.0012132622068747,-0.0795329436659812,0.0,0.0,0.0,-0.0200854316353797,60.0,31.763856887817383,0.0,-1.003671528110317e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001138634252129,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,0.0001199040416395,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,8.856095519149676e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001199038233608,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0005687630618922,285.68902587890625,294.1499938964844,301.6557312011719,297.8377990722656,300.1751403808594,301.68133544921875,284.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807761675077934e-08,0.0012132622068747,-0.0795329436659812,0.0,0.0,0.0,-0.0200854316353797,60.0,31.763856887817383,0.0,-1.003671528110317e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001140558670158,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,0.0001201066916109,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,8.871062891557813e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0001201064733322,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0005697244196198,285.6791381835937,294.1499938964844,301.6304626464844,297.8320007324219,300.1976928710937,301.6557006835937,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153122806921,-0.0801552534103393,0.0,0.0,0.0,-0.020204272121191,60.0,31.65351676940918,0.0,-1.0070652223248545e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001141211760113,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0001201754639623,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,8.876142237568274e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001201752456836,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0005700506735593,285.6753234863281,294.1499938964844,301.6206970214844,297.8292541503906,300.2062683105469,301.6457824707031,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160388287156,3.1128827515658486e-08,0.0012160077458247,-0.0803664103150367,0.0,0.0,0.0,-0.0202445983886718,60.0,31.60870361328125,0.0,-1.0082181489678989e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001143146437243,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0001203791834996,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,8.891188917914405e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001203789724968,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0005710171535611,285.66180419921875,294.1499938964844,301.5859375,297.8172302246094,300.2359924316406,301.6105651855469,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.1369776110068415e-08,0.0012180672492831,-0.0809917896986007,0.0,0.0,0.0,-0.0203640423715114,60.0,31.43934440612793,0.0,-1.011636996395282e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001143146437243,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6134948730469,0.0,0.0,0.0001203791834996,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,8.891188917914405e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,0.0001203789724968,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0005710171535611,285.66180419921875,294.1499938964844,301.5859375,297.8172302246094,300.2359924316406,301.6105651855469,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.1369776110068415e-08,0.0012180672492831,-0.0809917896986007,0.0,0.0,0.0,-0.0203640423715114,60.0,31.43934440612793,0.0,-1.011636996395282e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001144569614552,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0001205290536745,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,8.902257832232863e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001205288426717,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005717282183468,285.6485290527344,294.1499938964844,301.5514831542969,297.8014221191406,300.264404296875,301.5757141113281,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516693353653,0.0,0.0,0.0,-0.0204518921673297,60.0,31.258464813232425,0.0,-1.0141551598508158e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001144569614552,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,0.0001205290536745,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,8.902257832232863e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001205288426717,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0005717282183468,285.6485290527344,294.1499938964844,301.5514831542969,297.8014221191406,300.264404296875,301.5757141113281,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196142924949,3.1546981915653305e-08,0.0012195827439427,-0.0814516693353653,0.0,0.0,0.0,-0.0204518921673297,60.0,31.258464813232425,0.0,-1.0141551598508158e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001145079731941,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,0.0001205827647936,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,8.906224684324116e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0001205825537908,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0005719830514863,285.6419677734375,294.1499938964844,301.53436279296875,297.79205322265625,300.2781066894531,301.5584411621094,284.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220156555064,3.1610472461807155e-08,0.0012201248900964,-0.081616424024105,0.0,0.0,0.0,-0.0204833634197711,60.0,31.16331672668457,0.0,-1.01505811755942e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001145452697528,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,0.0001206220404128,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,8.90912560862489e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.00012062182941,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0005721694324165,285.6354675292969,294.1499938964844,301.517333984375,297.7816467285156,300.2914733886719,301.5412292480469,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205532984808,3.165687090245228e-08,0.0012205216335132,-0.0817368254065513,0.0,0.0,0.0,-0.020506365224719,60.0,31.064828872680664,0.0,-1.0157182117609409e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.000114577000204,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0001206554516102,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,8.91159288585186e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001206552478834,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0005723280482925,285.6226806640625,294.1499938964844,301.4834899902344,297.7576599121094,300.3171691894531,301.50714111328125,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208903208374,3.1696256286295466e-08,0.0012208586558699,-0.0818390175700187,0.0,0.0,0.0,-0.0205258913338184,60.0,30.85638999938965,0.0,-1.016278758925182e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.000114577000204,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0001206554516102,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,8.91159288585186e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001206552478834,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0005723280482925,285.6226806640625,294.1499938964844,301.4834899902344,297.7576599121094,300.3171691894531,301.50714111328125,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208903208374,3.1696256286295466e-08,0.0012208586558699,-0.0818390175700187,0.0,0.0,0.0,-0.0205258913338184,60.0,30.85638999938965,0.0,-1.016278758925182e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.000114563779789,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,0.0001206415181513,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,8.910563337849453e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001206413144245,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0005722620990127,285.61016845703125,294.1499938964844,301.45001220703125,297.7292175292969,300.3416748046875,301.4734191894531,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207488762214,3.1679611822710285e-08,0.0012207170948386,-0.0817958265542984,0.0,0.0,0.0,-0.0205176435410976,60.0,30.63557815551757,0.0,-1.016041792922806e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801696777344,0.0,0.0,0.000114563779789,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,0.0001206415181513,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,8.910563337849453e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001206413144245,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0005722620990127,285.61016845703125,294.1499938964844,301.45001220703125,297.7292175292969,300.3416748046875,301.4734191894531,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207488762214,3.1679611822710285e-08,0.0012207170948386,-0.0817958265542984,0.0,0.0,0.0,-0.0205176435410976,60.0,30.63557815551757,0.0,-1.016041792922806e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001145022542914,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.571533203125,0.0,0.0,0.0001205767184728,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,8.905777212930843e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.000120576522022,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0005719548789784,285.59796142578125,294.1499938964844,301.4175720214844,297.6993103027344,300.3648376464844,301.4405517578125,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.160277017855152e-08,0.0012200594646856,-0.0815964341163635,0.0,0.0,0.0,-0.0204795468598604,60.0,30.40352249145508,0.0,-1.0149485518695657e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001145022542914,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.571533203125,0.0,0.0,0.0001205767184728,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,8.905777212930843e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.000120576522022,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0005719548789784,285.59796142578125,294.1499938964844,301.4175720214844,297.6993103027344,300.3648376464844,301.4405517578125,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200910132378,3.160277017855152e-08,0.0012200594646856,-0.0815964341163635,0.0,0.0,0.0,-0.0204795468598604,60.0,30.40352249145508,0.0,-1.0149485518695657e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.000114419417514,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.000120489487017,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.899333624867722e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001204892905661,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0005715412553399,285.58599853515625,294.1499938964844,301.38690185546875,297.6710205078125,300.3868713378906,301.40887451171875,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.14993719996437e-08,0.0012191762216389,-0.0813281163573265,0.0,0.0,0.0,-0.0204282943159341,60.0,30.169795989990234,0.0,-1.0134782968407309e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.000114419417514,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.000120489487017,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,8.899333624867722e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001204892905661,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0005715412553399,285.58599853515625,294.1499938964844,301.38690185546875,297.6710205078125,300.3868713378906,301.40887451171875,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.14993719996437e-08,0.0012191762216389,-0.0813281163573265,0.0,0.0,0.0,-0.0204282943159341,60.0,30.169795989990234,0.0,-1.0134782968407309e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0001143685221904,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.0001204358850372,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,8.895374776329845e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001204356958623,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,0.0005712870624847,285.5801696777344,294.1499938964844,301.3721923828125,297.6574401855469,300.3974609375,301.39361572265625,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186642270535,3.143586368992146e-08,0.0012186327949166,-0.0811633095145225,0.0,0.0,0.0,-0.0203968081623315,60.0,30.053831100463867,0.0,-1.0125757654577685e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001143116169259,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,0.0001203759602503,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5571594238281,0.0,0.0,8.890948083717376e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0001203757710754,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0005710028926841,285.5743713378906,294.1499938964844,301.35791015625,297.6442565917969,300.40777587890625,301.3787841796875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180572375655,3.1364862707050634e-08,0.0012180259218439,-0.0809790417551994,0.0,0.0,0.0,-0.0203616097569465,60.0,29.9388370513916,0.0,-1.011567292152904e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001141803295467,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54803466796875,0.0,0.0,0.0001202377025038,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,8.88073627720587e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001202375133289,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.000570347183384,285.5630798339844,294.1499938964844,301.3305358886719,297.6190185546875,300.4275207519531,301.3504943847656,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166572269052,3.1201089711885295e-08,0.0012166260275989,-0.0805539786815643,0.0,0.0,0.0,-0.0202804245054721,60.0,29.712440490722656,0.0,-1.009242893701412e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001141803295467,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54803466796875,0.0,0.0,0.0001202377025038,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,8.88073627720587e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5485534667969,0.0,0.0,0.0001202375133289,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.000570347183384,285.5630798339844,294.1499938964844,301.3305358886719,297.6190185546875,300.4275207519531,301.3504943847656,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166572269052,3.1201089711885295e-08,0.0012166260275989,-0.0805539786815643,0.0,0.0,0.0,-0.0202804245054721,60.0,29.712440490722656,0.0,-1.009242893701412e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0001140636086347,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,0.0001201147897518,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,8.871658064890653e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.0001201146005769,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0005697642336599,285.55426025390625,294.1499938964844,301.30975341796875,297.599853515625,300.4426574707031,301.3288879394531,285.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154126306995,3.10555066107554e-08,0.0012153815478086,-0.0801760777831077,0.0,0.0,0.0,-0.0202082525938749,60.0,29.5342960357666,0.0,-1.007178909162576e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.000114031972771,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0001200814804178,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,8.869197336025536e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001200812912429,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0005696062580682,285.5520935058594,294.1499938964844,301.3047180175781,297.59521484375,300.4463195800781,301.3236389160156,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150754919275,3.101605017263864e-08,0.0012150444090366,-0.0800736621022224,0.0,0.0,0.0,-0.020188694819808,60.0,29.49022674560547,0.0,-1.0066199251923537e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001138634324888,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001199039834318,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,8.8560875155963e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001199038015329,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0005687644588761,285.5414428710937,294.1499938964844,301.2803649902344,297.5727233886719,300.4641418457031,301.29840087890625,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132780393585,3.0805846762405054e-08,0.0012132473057135,-0.0795279666781425,0.0,0.0,0.0,-0.0200844891369342,60.0,29.272741317749023,0.0,-1.003644385377811e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001138634324888,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001199039834318,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,8.8560875155963e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0001199038015329,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0005687644588761,285.5414428710937,294.1499938964844,301.2803649902344,297.5727233886719,300.4641418457031,301.29840087890625,285.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132780393585,3.0805846762405054e-08,0.0012132473057135,-0.0795279666781425,0.0,0.0,0.0,-0.0200844891369342,60.0,29.272741317749023,0.0,-1.003644385377811e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001136794962803,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52606201171875,0.0,0.0,0.0001197102901642,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,8.841780800139531e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001197101082652,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0005678457673639,285.5311279296875,294.1499938964844,301.25738525390625,297.55157470703125,300.4810791015625,301.2745056152344,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576469356446985e-08,0.001211286522448,-0.078932411968708,0.0,0.0,0.0,-0.0199707802385091,60.0,29.059614181518555,0.0,-1.0004023920373585e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001136794962803,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52606201171875,0.0,0.0,0.0001197102901642,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,8.841780800139531e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.0001197101082652,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0005678457673639,285.5311279296875,294.1499938964844,301.25738525390625,297.55157470703125,300.4810791015625,301.2745056152344,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113171396777,3.0576469356446985e-08,0.001211286522448,-0.078932411968708,0.0,0.0,0.0,-0.0199707802385091,60.0,29.059614181518555,0.0,-1.0004023920373585e-07,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001135814018198,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225524902344,0.0,0.0,0.000119606986118,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,8.834150503389537e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230407714844,0.0,0.0,0.000119606804219,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0005673558334819,285.5260925292969,294.1499938964844,301.2464294433594,297.5414428710937,300.4891967773437,301.2631225585937,285.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102709151804,3.045413876634484e-08,0.0012102404143661,-0.0786147713661193,0.0,0.0,0.0,-0.0199101362377405,60.0,28.954753875732425,0.0,-9.986756310809144e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001134795820689,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,0.0001194997603306,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,8.826230623526499e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001194995857076,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0005668472731485,285.5211486816406,294.1499938964844,301.2357482910156,297.5316162109375,300.4971008300781,301.2520446777344,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091853423044,3.0327171884891875e-08,0.0012091550743207,-0.0782850608229637,0.0,0.0,0.0,-0.0198471937328577,60.0,28.85100173950196,0.0,-9.96884850223978e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001132653560489,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,0.0001192741692648,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,8.809568680590019e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001192739946418,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0005657772999256,285.5115051269531,294.1499938964844,301.21539306640625,297.5128173828125,300.5123596191406,301.2308654785156,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069018557667,3.0060054001523895e-08,0.0012068718206137,-0.0775913149118423,0.0,0.0,0.0,-0.0197147764265537,60.0,28.646711349487305,0.0,-9.93122739600949e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001132653560489,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,0.0001192741692648,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,8.809568680590019e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001192739946418,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0005657772999256,285.5115051269531,294.1499938964844,301.21539306640625,297.5128173828125,300.5123596191406,301.2308654785156,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069018557667,3.0060054001523895e-08,0.0012068718206137,-0.0775913149118423,0.0,0.0,0.0,-0.0197147764265537,60.0,28.646711349487305,0.0,-9.93122739600949e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001130385280703,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057678222656,0.0,0.0,0.0001190353068523,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,8.791925938567147e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001190351395052,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0005646443460136,285.5021667480469,294.1499938964844,301.1961975097656,297.4951171875,300.5268249511719,301.2109375,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044837931171,2.9777233123695623e-08,0.0012044539907947,-0.0768566653132438,0.0,0.0,0.0,-0.0195745714008808,60.0,28.446577072143555,0.0,-9.891471819400977e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
