time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001130385280703,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057678222656,0.0,0.0,0.0001190353068523,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,8.791925938567147e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,0.0001190351395052,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0005646443460136,285.5021667480469,294.1499938964844,301.1961975097656,297.4951171875,300.5268249511719,301.2109375,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044837931171,2.9777233123695623e-08,0.0012044539907947,-0.0768566653132438,0.0,0.0,0.0,-0.0195745714008808,60.0,28.446577072143555,0.0,-9.891471819400977e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001127995783463,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.0,0.0,0.0001187836678582,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,8.773339504841715e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001187835005111,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0005634508561342,285.4931945800781,294.1499938964844,301.1781005859375,297.4784240722656,300.54058837890625,301.192138671875,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019365094602,2.947929722552089e-08,0.0012019069399684,-0.0760826244950294,0.0,0.0,0.0,-0.0194268748164176,60.0,28.250513076782227,0.0,-9.849677695683569e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001127995783463,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4993896484375,0.0,0.0,0.0001187836678582,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,8.773339504841715e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001187835005111,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0005634508561342,285.4931945800781,294.1499938964844,301.1781005859375,297.4784240722656,300.54058837890625,301.192138671875,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019365094602,2.947929722552089e-08,0.0012019069399684,-0.0760826244950294,0.0,0.0,0.0,-0.0194268748164176,60.0,28.250513076782227,0.0,-9.849677695683569e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001125493654399,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0001185201836051,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,8.753878501011059e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001185200162581,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0005622010794468,285.4845886230469,294.1499938964844,301.1610717773437,297.46270751953125,300.5536499023437,301.1744384765625,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992692016065,2.9167336990099105e-08,0.001199240097776,-0.0752720087766647,0.0,0.0,0.0,-0.0192722268402576,60.0,28.05827522277832,0.0,-9.806010581314697e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001125493654399,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,0.0001185201836051,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,8.753878501011059e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001185200162581,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0005622010794468,285.4845886230469,294.1499938964844,301.1610717773437,297.46270751953125,300.5536499023437,301.1744384765625,285.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992692016065,2.9167336990099105e-08,0.001199240097776,-0.0752720087766647,0.0,0.0,0.0,-0.0192722268402576,60.0,28.05827522277832,0.0,-9.806010581314697e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001124207410612,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0001183847343781,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,8.743874059291556e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001183845670311,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.0005615586414933,285.4804077148437,294.1499938964844,301.15289306640625,297.4552001953125,300.5599060058594,301.1659851074219,285.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978978291153,2.9006976376422244e-08,0.0011978688417002,-0.0748552605509758,0.0,0.0,0.0,-0.0191927291452884,60.0,27.963747024536133,0.0,-9.783602195057028e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001122885805671,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872741699219,0.0,0.0,0.0001182455598609,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,8.733594586374238e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001182453925139,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0005608985084109,285.476318359375,294.1499938964844,301.1449890136719,297.4478759765625,300.5660095214844,301.1578063964844,285.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964890873059,2.884220506871317e-08,0.0011964602163061,-0.0744270086288452,0.0,0.0,0.0,-0.0191110465675592,60.0,27.870023727416992,0.0,-9.760603347785948e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001120094821089,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,0.000117951654829,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,8.71188603923656e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.000117951494758,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0005595044931396,285.4683532714844,294.1499938964844,301.1297912597656,297.43389892578125,300.5778503417969,301.1419982910156,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935145594179,2.8494261172795632e-08,0.0011934860376641,-0.0735225453972816,0.0,0.0,0.0,-0.018938560038805,60.0,27.683706283569336,0.0,-9.712125859095977e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001120094821089,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48150634765625,0.0,0.0,0.000117951654829,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,8.71188603923656e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.000117951494758,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0005595044931396,285.4683532714844,294.1499938964844,301.1297912597656,297.43389892578125,300.5778503417969,301.1419982910156,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935145594179,2.8494261172795632e-08,0.0011934860376641,-0.0735225453972816,0.0,0.0,0.0,-0.018938560038805,60.0,27.683706283569336,0.0,-9.712125859095977e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0001117405918193,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,0.0001176684891106,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,8.69097129907459e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001176683290395,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,0.0005581614095717,285.46160888671875,294.1499938964844,301.1171264648437,297.4222106933594,300.5877685546875,301.1288146972656,285.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906484141945,2.815904309727557e-08,0.0011906202416867,-0.0726509988307952,0.0,0.0,0.0,-0.0187723822891712,60.0,27.52029228210449,0.0,-9.665536282454924e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0001117010688176,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0001176268633571,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,8.687897206982598e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.000117626710562,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0005579639691859,285.4607238769531,294.1499938964844,301.1154479980469,297.420654296875,300.5890808105469,301.1271057128906,285.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902272235602,2.8109772287621133e-08,0.0011901991674676,-0.0725228860974311,0.0,0.0,0.0,-0.0187479574233293,60.0,27.497880935668945,0.0,-9.658698019165969e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001113582184188,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,0.0001172658230643,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,8.661230822326615e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001172656702692,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0005562514998018,285.45343017578125,294.1499938964844,301.1018371582031,297.4081115722656,300.5997619628906,301.113037109375,285.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865730630233,2.7682380832061423e-08,0.0011865453561767,-0.0714114308357238,0.0,0.0,0.0,-0.0185360852628946,60.0,27.310880661010746,0.0,-9.599480677024985e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001113582184188,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,0.0001172658230643,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,8.661230822326615e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001172656702692,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46893310546875,0.0,0.0,0.0005562514998018,285.45343017578125,294.1499938964844,301.1018371582031,297.4081115722656,300.5997619628906,301.113037109375,285.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865730630233,2.7682380832061423e-08,0.0011865453561767,-0.0714114308357238,0.0,0.0,0.0,-0.0185360852628946,60.0,27.310880661010746,0.0,-9.599480677024985e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.000110982080514,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0001168697344837,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,8.631975651951507e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001168695816886,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0005543727311305,285.4465026855469,294.1499938964844,301.0888977050781,297.39617919921875,300.60992431640625,301.0997009277344,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213518549729088e-08,0.0011825370602309,-0.0701918378472328,0.0,0.0,0.0,-0.0183036550879478,60.0,27.12193489074707,0.0,-9.534726075344224e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.000110982080514,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654541015625,0.0,0.0,0.0001168697344837,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,8.631975651951507e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001168695816886,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0005543727311305,285.4465026855469,294.1499938964844,301.0888977050781,297.39617919921875,300.60992431640625,301.0997009277344,285.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213518549729088e-08,0.0011825370602309,-0.0701918378472328,0.0,0.0,0.0,-0.0183036550879478,60.0,27.12193489074707,0.0,-9.534726075344224e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001107809657696,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,0.0001166579459095,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,8.616332343081012e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0001166578003903,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0005533681833185,285.44317626953125,294.1499938964844,301.0826721191406,297.39044189453125,300.61474609375,301.0933532714844,285.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804207460954,2.696282663805505e-08,0.0011803937377408,-0.0695396140217781,0.0,0.0,0.0,-0.018179377540946,60.0,27.02660751342773,0.0,-9.500192987843549e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,0.0001105757255572,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4605712890625,0.0,0.0,0.0001164418135886,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,8.600368892075494e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,0.0001164416680694,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005523429717868,285.43994140625,294.1499938964844,301.0765991210937,297.38482666015625,300.6194763183594,301.0871276855469,285.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782326037064,2.6706990396974103e-08,0.0011782058281823,-0.0688739120960235,0.0,0.0,0.0,-0.0180525463074445,60.0,26.931108474731445,0.0,-9.465015438081537e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001101566231227,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,0.0001160004758276,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,8.56777114677243e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001160003303084,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005502495914697,285.4336853027344,294.1499938964844,301.0648193359375,297.3739624023437,300.628662109375,301.07501220703125,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737669119611,2.6184590495859084e-08,0.0011737407185137,-0.0675143301486969,0.0,0.0,0.0,-0.0177935790270566,60.0,26.7399845123291,0.0,-9.393387756517768e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001101566231227,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4558410644531,0.0,0.0,0.0001160004758276,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,8.56777114677243e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0001160003303084,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0005502495914697,285.4336853027344,294.1499938964844,301.0648193359375,297.3739624023437,300.628662109375,301.07501220703125,285.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737669119611,2.6184590495859084e-08,0.0011737407185137,-0.0675143301486969,0.0,0.0,0.0,-0.0177935790270566,60.0,26.7399845123291,0.0,-9.393387756517768e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001097282001865,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45135498046875,0.0,0.0,0.0001155493227997,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,8.534449443686754e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001155491772806,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0005481096450239,285.427734375,294.1499938964844,301.0534973144531,297.363525390625,300.6373596191406,301.0634460449219,285.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692008702084,2.5650585655512266e-08,0.0011691752588376,-0.0661241635680198,0.0,0.0,0.0,-0.0175288543105125,60.0,26.549591064453125,0.0,-9.32044983414926e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001097282001865,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45135498046875,0.0,0.0,0.0001155493227997,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,8.534449443686754e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001155491772806,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0005481096450239,285.427734375,294.1499938964844,301.0534973144531,297.363525390625,300.6373596191406,301.0634460449219,285.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692008702084,2.5650585655512266e-08,0.0011691752588376,-0.0661241635680198,0.0,0.0,0.0,-0.0175288543105125,60.0,26.549591064453125,0.0,-9.32044983414926e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001093054161174,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0001151040996774,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,8.50156502565369e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001151039614342,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0005459978128783,285.4221496582031,294.1499938964844,301.0425720214844,297.3534240722656,300.6456298828125,301.0523376464844,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646950151771,2.5123604530108423e-08,0.0011646698694676,-0.0647519081830978,0.0,0.0,0.0,-0.0172676108777523,60.0,26.362010955810547,0.0,-9.248749677226442e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001093054161174,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0001151040996774,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,8.50156502565369e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001151039614342,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0005459978128783,285.4221496582031,294.1499938964844,301.0425720214844,297.3534240722656,300.6456298828125,301.0523376464844,285.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646950151771,2.5123604530108423e-08,0.0011646698694676,-0.0647519081830978,0.0,0.0,0.0,-0.0172676108777523,60.0,26.362010955810547,0.0,-9.248749677226442e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001089014112949,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429931640625,0.0,0.0,0.0001146786671597,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,8.470142347505316e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001146785289165,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005439798696897,285.4168395996094,294.1499938964844,301.0319519042969,297.3436584472656,300.6534729003906,301.0415954589844,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160389278084,2.4620044669632083e-08,0.0011603647144511,-0.0634403154253959,0.0,0.0,0.0,-0.0170179773122072,60.0,26.179536819458008,0.0,-9.180494231486592e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001089014112949,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429931640625,0.0,0.0,0.0001146786671597,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,8.470142347505316e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001146785289165,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005439798696897,285.4168395996094,294.1499938964844,301.0319519042969,297.3436584472656,300.6534729003906,301.0415954589844,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160389278084,2.4620044669632083e-08,0.0011603647144511,-0.0634403154253959,0.0,0.0,0.0,-0.0170179773122072,60.0,26.179536819458008,0.0,-9.180494231486592e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001087154378183,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,0.0001144828202086,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,8.455677016172558e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001144826892414,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0005430509336292,285.41436767578125,294.1499938964844,301.0267333984375,297.3388671875,300.6571655273437,301.036376953125,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584073072299,2.4388235431160865e-08,0.0011583828600123,-0.0628364235162735,0.0,0.0,0.0,-0.0169030614197254,60.0,26.09209251403809,0.0,-9.149158586296836e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001085346157196,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43914794921875,0.0,0.0,0.0001142924011219,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,8.441612590104342e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001142922701546,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0005421477253548,285.41192626953125,294.1499938964844,301.0216064453125,297.3341064453125,300.6608581542969,301.0311889648437,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564814485609,2.4162845946307243e-08,0.0011564573505893,-0.062249194830656,0.0,0.0,0.0,-0.0167913362383842,60.0,26.00585174560547,0.0,-9.118741672864417e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001082051967387,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,0.0001139455052907,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,8.415991032961756e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001139453743235,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0005405023111961,285.4072570800781,294.1499938964844,301.01141357421875,297.32470703125,300.6679077148437,301.0209655761719,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529689654707,2.37522375101662e-08,0.0011529452167451,-0.0611792355775833,0.0,0.0,0.0,-0.0165877733379602,60.0,25.840463638305664,0.0,-9.063459316394076e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001082051967387,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,0.0001139455052907,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,8.415991032961756e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001139453743235,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0005405023111961,285.4072570800781,294.1499938964844,301.01141357421875,297.32470703125,300.6679077148437,301.0209655761719,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529689654707,2.37522375101662e-08,0.0011529452167451,-0.0611792355775833,0.0,0.0,0.0,-0.0165877733379602,60.0,25.840463638305664,0.0,-9.063459316394076e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0001079377543646,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43212890625,0.0,0.0,0.0001136638747993,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,8.395189070142806e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001136637438321,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0005391664453782,285.403076171875,294.1499938964844,301.0017395019531,297.3157958984375,300.6743469238281,301.0112609863281,285.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501184199005,2.3418866845759112e-08,0.0011500949040055,-0.0603103898465633,0.0,0.0,0.0,-0.0164225101470947,60.0,25.69211769104004,0.0,-9.018699387297604e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001079285357263,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0,0.0001136541613959,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,8.394472388317809e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0001136540304287,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0005391204031184,285.4029235839844,294.1499938964844,301.0013427734375,297.3154296875,300.67462158203125,301.0108642578125,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500200489535,2.3407373817008192e-08,0.0011499966494739,-0.0602804310619831,0.0,0.0,0.0,-0.0164168123155832,60.0,25.68635940551757,0.0,-9.017157509561002e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0001077133420039,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,0.000113427551696,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.377734775422141e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001134274280047,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000538045540452,285.3988647460937,294.1499938964844,300.9913024902344,297.30615234375,300.6809387207031,301.0008544921875,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477262014523,2.3139115512549324e-08,0.0011477030348032,-0.0595811828970909,0.0,0.0,0.0,-0.0162838269025087,60.0,25.54537582397461,0.0,-8.981223231785408e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0001077133420039,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,0.000113427551696,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.377734775422141e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001134274280047,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.000538045540452,285.3988647460937,294.1499938964844,300.9913024902344,297.30615234375,300.6809387207031,301.0008544921875,285.77813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477262014523,2.3139115512549324e-08,0.0011477030348032,-0.0595811828970909,0.0,0.0,0.0,-0.0162838269025087,60.0,25.54537582397461,0.0,-8.981223231785408e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001075672043953,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,0.0001132736651925,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,8.366368274437264e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001132735342252,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005373156163841,285.3951110839844,294.1499938964844,300.981201171875,297.2968444824219,300.6869506835937,300.9908447265625,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461682152003,2.295691459153204e-08,0.0011461452813819,-0.059106208384037,0.0,0.0,0.0,-0.016193501651287,60.0,25.41900634765625,0.0,-8.956858010833457e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001075672043953,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,0.0001132736651925,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,8.366368274437264e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001132735342252,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005373156163841,285.3951110839844,294.1499938964844,300.981201171875,297.2968444824219,300.6869506835937,300.9908447265625,285.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461682152003,2.295691459153204e-08,0.0011461452813819,-0.059106208384037,0.0,0.0,0.0,-0.016193501651287,60.0,25.41900634765625,0.0,-8.956858010833457e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001075069230864,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241638183594,0.0,0.0,0.0001132101751863,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,8.361678919754922e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0001132100514951,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,0.0005370145081542,285.3932800292969,294.1499938964844,300.97613525390625,297.29217529296875,300.6898498535156,300.98583984375,285.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455263011157,2.2881746275515983e-08,0.0011455033672973,-0.0589102394878864,0.0,0.0,0.0,-0.016156243160367,60.0,25.35858917236328,0.0,-8.946815199806225e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0001074930551112,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227905273437,0.0,0.0,0.0001131955796154,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.3606006228365e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001131954559241,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.0005369452992454,285.3916320800781,294.1499938964844,300.97100830078125,297.2874450683594,300.6925964355469,300.9807434082031,285.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453774059191,2.2864425019974988e-08,0.001145354588516,-0.0588650815188884,0.0,0.0,0.0,-0.0161476526409387,60.0,25.307525634765625,0.0,-8.94450167265859e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001075062755262,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4201354980469,0.0,0.0,0.0001132094912463,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,8.361627988051623e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0001132093675551,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005370114231482,285.38848876953125,294.1499938964844,300.96063232421875,297.27789306640625,300.6979064941406,300.9704895019531,285.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455171043053,2.2880806582747937e-08,0.0011454941704869,-0.05890778824687,0.0,0.0,0.0,-0.0161557700484991,60.0,25.21411323547364,0.0,-8.946689433741994e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,0.0001075062755262,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4201354980469,0.0,0.0,0.0001132094912463,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,8.361627988051623e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0001132093675551,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005370114231482,285.38848876953125,294.1499938964844,300.96063232421875,297.27789306640625,300.6979064941406,300.9704895019531,285.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455171043053,2.2880806582747937e-08,0.0011454941704869,-0.05890778824687,0.0,0.0,0.0,-0.0161557700484991,60.0,25.21411323547364,0.0,-8.946689433741994e-08,0.0,281.064697265625,283.8672790527344,300.9422912597656,303.11968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.923894314742378e-21,-3.461947157371189e-21,-3.461947157371189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
